time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.830207347869873,0.3757355213165283,0.3406619727611542,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.3958074450492859,0.050000000745058,0.0515389367938041,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.901516616344452,0.4842804372310638,0.3400886952877044,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9191067218780518,0.5106977820396423,0.4853346943855285,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8109612464904785,0.3484265804290771,1.5795553922653198,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.15093994140625,297.5799865722656,291.1508483886719,1.0,0.6316503286361694,1.0,1.0,0.3168974816799164,1.0,-3.359067440032959,2.446303129196167,0.9127641916275024,1.6884822845458984,0.0,0.0,0.0,179.15707397460938,187.0,-0.0917381346225738,-0.0,3187.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8286061882972717,0.3758306503295898,0.3408012986183166,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.3947455883026123,0.050000000745058,0.0515941195189952,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8998342156410217,0.4848017394542694,0.3404927551746368,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9170110821723938,0.5109925866127014,0.4856687188148498,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8094183206558228,0.3486611247062683,1.580866813659668,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.15093994140625,297.5791931152344,291.1508483886719,1.0,0.632822573184967,1.0,1.0,0.316877156496048,1.0,-3.3617663383483887,2.448187351226806,0.913578987121582,1.6898443698883057,0.0,0.0,0.0,180.6809997558593,187.0,-0.0651085153222084,-0.0,3202.79296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8270257711410522,0.3759205043315887,0.3409360945224762,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.393678218126297,0.050000000745058,0.0516493581235408,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8981747031211853,0.4853157103061676,0.34089195728302,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9149588942527772,0.5112809538841248,0.4859969615936279,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8078799843788147,0.348893404006958,1.5821689367294312,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.5783996582031,291.1508483886719,1.0,0.633989155292511,1.0,1.0,0.3168607056140899,1.0,-3.364435911178589,2.4500412940979004,0.914394736289978,1.69117534160614,0.0,0.0,0.0,182.20469665527344,190.0,-0.0276888087391853,-0.0,3217.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8246590495109558,0.3760467767715454,0.3411318361759186,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.3920402526855469,0.050000000745058,0.0517334267497062,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8956944942474365,0.4860824644565582,0.3414887487888336,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.911926805973053,0.5117066502571106,0.4864840805530548,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8055455088615417,0.3492421209812164,1.584128737449646,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.5771789550781,291.15087890625,1.0,0.6357513070106506,1.0,1.0,0.3168356716632843,1.0,-3.3684332370758057,2.452817916870117,0.9156153202056884,1.693164587020874,0.0,0.0,0.0,184.52052307128903,190.0,0.0063626714982092,-0.0,3239.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8239200711250305,0.3760841488838196,0.3411914408206939,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.3915182054042816,0.050000000745058,0.0517599955201149,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8949219584465027,0.4863210022449493,0.3416747450828552,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9109925627708436,0.5118379592895508,0.4866350591182709,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8048110008239746,0.3493511974811554,1.5847431421279907,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.5768127441406,291.15087890625,1.0,0.6363050937652588,1.0,1.0,0.3168277740478515,1.0,-3.3696813583374023,2.4536850452423096,0.915996253490448,1.6937874555587769,0.0,0.0,0.0,185.25181579589844,193.0,0.0116520784795284,-0.0,3246.916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8208781480789185,0.3762261271476745,0.3414276838302612,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.3893110752105713,0.050000000745058,0.0518708005547523,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8917555809020996,0.4872952103614807,0.3424363434314728,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9072259068489076,0.512368381023407,0.4872485101222992,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8018001914024353,0.3498001098632812,1.5872786045074463,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.5751953125,291.15087890625,1.0,0.6385981440544128,1.0,1.0,0.3167948424816131,1.0,-3.3748021125793457,2.4572439193725586,0.9175581336021424,1.6963499784469604,0.0,0.0,0.0,188.2984619140625,196.0,0.0138657884672284,-0.0,3276.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8208781480789185,0.3762261271476745,0.3414276838302612,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.3893110752105713,0.050000000745058,0.0518708005547523,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8917555809020996,0.4872952103614807,0.3424363434314728,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.9072259068489076,0.512368381023407,0.4872485101222992,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8018001914024353,0.3498001098632812,1.5872786045074463,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.5751953125,291.15087890625,1.0,0.6385981440544128,1.0,1.0,0.3167948424816131,1.0,-3.3748021125793457,2.4572439193725586,0.9175581336021424,1.6963499784469604,0.0,0.0,0.0,188.2984619140625,196.0,0.0138657884672284,-0.0,3276.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8178853392601013,0.376346230506897,0.3416447043418884,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.3870819807052612,0.050000000745058,0.0519818104803562,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8886703848838806,0.4882375001907348,0.3431761264801025,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9036743640899658,0.5128719806671143,0.4878371059894562,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.798866868019104,0.3502401709556579,1.5897756814956665,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.57354736328125,291.15087890625,1.0,0.6408685445785522,1.0,1.0,0.316760390996933,1.0,-3.3797976970672607,2.460723400115967,0.9190742373466492,1.6988602876663208,0.0,0.0,0.0,191.34494018554688,199.0,-0.0128653887659311,-0.0,3305.047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8178853392601013,0.376346230506897,0.3416447043418884,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.3870819807052612,0.050000000745058,0.0519818104803562,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8886703848838806,0.4882375001907348,0.3431761264801025,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9036743640899658,0.5128719806671143,0.4878371059894562,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.798866868019104,0.3502401709556579,1.5897756814956665,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.57354736328125,291.15087890625,1.0,0.6408685445785522,1.0,1.0,0.316760390996933,1.0,-3.3797976970672607,2.460723400115967,0.9190742373466492,1.6988602876663208,0.0,0.0,0.0,191.34494018554688,199.0,-0.0128653887659311,-0.0,3305.047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8149269819259644,0.3764441311359405,0.3418421745300293,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.3849058449268341,0.050000000745058,0.0520930513739585,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8856615424156189,0.4891469180583954,0.3438934981822967,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9003094434738159,0.5133482813835144,0.4884004890918731,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7960076332092285,0.3506713211536407,1.5922341346740725,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.5718688964844,291.1508178710937,1.0,0.643116295337677,1.0,1.0,0.3167259395122528,1.0,-3.3846664428710938,2.4641191959381104,0.9205474257469176,1.701304912567139,0.0,0.0,0.0,194.3914031982422,202.0,-0.0486501902341842,-0.0,3333.80126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8149269819259644,0.3764441311359405,0.3418421745300293,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.3849058449268341,0.050000000745058,0.0520930513739585,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8856615424156189,0.4891469180583954,0.3438934981822967,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9003094434738159,0.5133482813835144,0.4884004890918731,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7960076332092285,0.3506713211536407,1.5922341346740725,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.5718688964844,291.1508178710937,1.0,0.643116295337677,1.0,1.0,0.3167259395122528,1.0,-3.3846664428710938,2.4641191959381104,0.9205474257469176,1.701304912567139,0.0,0.0,0.0,194.3914031982422,202.0,-0.0486501902341842,-0.0,3333.80126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8134559988975525,0.3764845132827759,0.341933399438858,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.3838378489017486,0.050000000745058,0.0521487705409526,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8841843008995056,0.4895887970924377,0.3442434072494507,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8986573815345764,0.5135758519172668,0.4886724054813385,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7946048378944397,0.3508834838867187,1.593448519706726,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.15087890625,297.571044921875,291.1507873535156,1.0,0.6442314982414246,1.0,1.0,0.3167087137699127,1.0,-3.387051820755005,2.465784788131714,0.9212670922279358,1.7024997472763062,0.0,0.0,0.0,195.91458129882807,202.0,-0.0685306936502456,-0.0,3348.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8119880557060242,0.3765192925930023,0.3420197069644928,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.3827829360961914,0.050000000745058,0.0522045530378818,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8827245831489563,0.490022212266922,0.3445875346660614,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8970234394073486,0.5137965679168701,0.4889379441738128,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7932195663452148,0.3510933816432953,1.5946533679962158,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.1508483886719,297.5701904296875,291.1507568359375,1.0,0.6453410983085632,1.0,1.0,0.3166926205158233,1.0,-3.3894052505493164,2.467426061630249,0.9219791293144226,1.7036724090576172,0.0,0.0,0.0,197.43777465820312,205.0,-0.083456352353096,-0.0,3362.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8090541958808899,0.3765721619129181,0.3421775698661804,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.3807116150856018,0.050000000745058,0.0523163191974163,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8798552751541138,0.490860253572464,0.3452572226524353,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8938085436820984,0.5142172574996948,0.4894498884677887,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7905005216598511,0.3515070676803589,1.597035527229309,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.5684814453125,291.1506652832031,1.0,0.6475434303283691,1.0,1.0,0.3166604340076446,1.0,-3.394016027450561,2.470645904541016,0.9233700633049012,1.7059595584869385,0.0,0.0,0.0,200.4842224121093,208.0,-0.1163594424724578,-0.0,3390.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8090541958808899,0.3765721619129181,0.3421775698661804,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.3807116150856018,0.050000000745058,0.0523163191974163,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8798552751541138,0.490860253572464,0.3452572226524353,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8938085436820984,0.5142172574996948,0.4894498884677887,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7905005216598511,0.3515070676803589,1.597035527229309,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.5684814453125,291.1506652832031,1.0,0.6475434303283691,1.0,1.0,0.3166604340076446,1.0,-3.394016027450561,2.470645904541016,0.9233700633049012,1.7059595584869385,0.0,0.0,0.0,200.4842224121093,208.0,-0.1163594424724578,-0.0,3390.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8061103224754333,0.3766024112701416,0.3423155546188354,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.3786904513835907,0.050000000745058,0.0524283573031425,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8770443797111511,0.491649329662323,0.3458948135375976,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8906623721122742,0.5146099328994751,0.4899358749389648,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.7878495454788208,0.3519139289855957,1.5993869304656982,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.5667419433594,291.1505432128906,1.0,0.6497231125831604,1.0,1.0,0.3166282474994659,1.0,-3.398496389389038,2.473780870437622,0.9247154593467712,1.7081691026687622,0.0,0.0,0.0,203.53062438964844,211.0,-0.1559807807207107,-0.0,3418.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8061103224754333,0.3766024112701416,0.3423155546188354,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.3786904513835907,0.050000000745058,0.0524283573031425,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8770443797111511,0.491649329662323,0.3458948135375976,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8906623721122742,0.5146099328994751,0.4899358749389648,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.7878495454788208,0.3519139289855957,1.5993869304656982,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.5667419433594,291.1505432128906,1.0,0.6497231125831604,1.0,1.0,0.3166282474994659,1.0,-3.398496389389038,2.473780870437622,0.9247154593467712,1.7081691026687622,0.0,0.0,0.0,203.53062438964844,211.0,-0.1559807807207107,-0.0,3418.72509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8031681776046753,0.3766098320484161,0.3424333930015564,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.3767184019088745,0.050000000745058,0.052540648728609,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8742891550064087,0.492391973733902,0.3464994132518768,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8875831365585327,0.5149741172790527,0.4903954565525055,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7852650880813599,0.3523136377334595,1.6017082929611206,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.5650329589844,291.15045166015625,1.0,0.6518800258636475,1.0,1.0,0.3166052103042602,1.0,-3.4028451442718506,2.4768009185791016,0.9260442852973938,1.7102746963500977,0.0,0.0,0.0,206.57666015625,214.0,-0.1445193141698837,-0.0,3446.56591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8031681776046753,0.3766098320484161,0.3424333930015564,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.3767184019088745,0.050000000745058,0.052540648728609,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8742891550064087,0.492391973733902,0.3464994132518768,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8875831365585327,0.5149741172790527,0.4903954565525055,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7852650880813599,0.3523136377334595,1.6017082929611206,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.5650329589844,291.15045166015625,1.0,0.6518800258636475,1.0,1.0,0.3166052103042602,1.0,-3.4028451442718506,2.4768009185791016,0.9260442852973938,1.7102746963500977,0.0,0.0,0.0,206.57666015625,214.0,-0.1445193141698837,-0.0,3446.56591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8002737164497375,0.3765947520732879,0.3425313234329223,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.3747945725917816,0.050000000745058,0.0526531673967838,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8715906739234924,0.4930921494960785,0.3470743000507355,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8845696449279785,0.5153101086616516,0.4908287823200226,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7827455997467041,0.3527058660984039,1.603997826576233,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.150390625,297.56329345703125,291.1503295898437,1.0,0.6540144085884094,1.0,1.0,0.3165821731090545,1.0,-3.407064914703369,2.479734420776367,0.9273304343223572,1.7123101949691772,0.0,0.0,0.0,209.62213134765625,217.0,-0.1494478583335876,-0.0,3474.167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8002737164497375,0.3765947520732879,0.3425313234329223,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.3747945725917816,0.050000000745058,0.0526531673967838,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8715906739234924,0.4930921494960785,0.3470743000507355,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8845696449279785,0.5153101086616516,0.4908287823200226,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7827455997467041,0.3527058660984039,1.603997826576233,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.150390625,297.56329345703125,291.1503295898437,1.0,0.6540144085884094,1.0,1.0,0.3165821731090545,1.0,-3.407064914703369,2.479734420776367,0.9273304343223572,1.7123101949691772,0.0,0.0,0.0,209.62213134765625,217.0,-0.1494478583335876,-0.0,3474.167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7988446354866028,0.3765788972377777,0.3425728976726532,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.3738503456115722,0.050000000745058,0.052709512412548,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8702624440193176,0.4934269487857818,0.3473511040210724,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8830870389938354,0.5154675841331482,0.4910356700420379,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.781509518623352,0.3528991341590881,1.6051304340362549,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.5624084472656,291.1502990722656,1.0,0.655073344707489,1.0,1.0,0.3165706396102905,1.0,-3.4091265201568604,2.4811692237854004,0.9279573559761048,1.7133028507232666,0.0,0.0,0.0,211.1446990966797,217.0,-0.1573243588209152,-0.0,3487.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7974275350570679,0.3765574991703033,0.3426096439361572,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.3729176521301269,0.050000000745058,0.0527659133076667,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8689480423927307,0.4937517642974853,0.3476210236549377,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8816202282905579,0.5156181454658508,0.49123615026474,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7802888751029968,0.3530904352664947,1.6062545776367188,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.5615539550781,291.1502380371094,1.0,0.6561267375946045,1.0,1.0,0.3165647089481354,1.0,-3.41115665435791,2.4825658798217773,0.9285906553268432,1.7142624855041504,0.0,0.0,0.0,212.66717529296875,220.0,-0.1376591324806213,-0.0,3501.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7950741052627563,0.3765100538730621,0.3426610827445984,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.3713764250278473,0.050000000745058,0.052860789000988,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.86677086353302,0.4942764043807983,0.3480598926544189,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.879191517829895,0.5158564448356628,0.4915592670440674,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7782725691795349,0.3534078598022461,1.6081258058547974,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.56011962890625,291.1501770019531,1.0,0.6578847765922546,1.0,1.0,0.3165546953678131,1.0,-3.4144997596740723,2.484865665435791,0.9296342134475708,1.715838074684143,0.0,0.0,0.0,215.22482299804688,220.0,-0.1080569475889206,-0.0,3524.339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.794629693031311,0.3764993250370025,0.3426693975925445,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.371086448431015,0.050000000745058,0.052878875285387,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8663605451583862,0.4943732917308807,0.3481413722038269,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8787338733673096,0.5158997178077698,0.4916188418865204,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7778933644294739,0.353467732667923,1.6084797382354736,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.5598449707031,291.1501770019531,1.0,0.6582179665565491,1.0,1.0,0.3165527880191803,1.0,-3.4151268005371094,2.485297203063965,0.9298297762870787,1.7161333560943604,0.0,0.0,0.0,215.71197509765625,223.0,-0.1052248477935791,-0.0,3528.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7918784022331238,0.3764186501502991,0.3427092730998993,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.369299829006195,0.050000000745058,0.0529920496046543,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8638246059417725,0.4949537813663482,0.3486334979534149,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8759077191352844,0.5161526799201965,0.4919749796390533,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7755569219589233,0.3538370728492737,1.610670566558838,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.150146484375,297.5581359863281,291.1501159667969,1.0,0.6602868437767029,1.0,1.0,0.3165408968925476,1.0,-3.418966293334961,2.487940788269043,0.9310255646705629,1.717938780784607,0.0,0.0,0.0,218.7558441162109,226.0,-0.1034286320209503,-0.0,3555.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7918784022331238,0.3764186501502991,0.3427092730998993,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.369299829006195,0.050000000745058,0.0529920496046543,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8638246059417725,0.4949537813663482,0.3486334979534149,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8759077191352844,0.5161526799201965,0.4919749796390533,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7755569219589233,0.3538370728492737,1.610670566558838,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.150146484375,297.5581359863281,291.1501159667969,1.0,0.6602868437767029,1.0,1.0,0.3165408968925476,1.0,-3.418966293334961,2.487940788269043,0.9310255646705629,1.717938780784607,0.0,0.0,0.0,218.7558441162109,226.0,-0.1034286320209503,-0.0,3555.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7891734838485718,0.3763170540332794,0.3427306413650512,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.3675564229488373,0.050000000745058,0.0531054399907588,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8613392114639282,0.49549600481987,0.349099189043045,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8731406927108765,0.5163790583610535,0.4923063516616821,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.773277759552002,0.3541989922523498,1.612829327583313,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.5564270019531,291.1500549316406,1.0,0.6623347997665405,1.0,1.0,0.3165366351604461,1.0,-3.4226837158203125,2.490478754043579,0.9322050213813782,1.7196587324142456,0.0,0.0,0.0,221.7994537353516,229.0,-0.0728638917207717,-0.0,3582.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7891734838485718,0.3763170540332794,0.3427306413650512,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.3675564229488373,0.050000000745058,0.0531054399907588,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8613392114639282,0.49549600481987,0.349099189043045,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8731406927108765,0.5163790583610535,0.4923063516616821,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.773277759552002,0.3541989922523498,1.612829327583313,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.5564270019531,291.1500549316406,1.0,0.6623347997665405,1.0,1.0,0.3165366351604461,1.0,-3.4226837158203125,2.490478754043579,0.9322050213813782,1.7196587324142456,0.0,0.0,0.0,221.7994537353516,229.0,-0.0728638917207717,-0.0,3582.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7865138649940491,0.3761941194534302,0.3427331447601318,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.3658550977706909,0.050000000745058,0.0532190389931201,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8589017987251282,0.4959986805915832,0.3495377004146576,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8704307675361633,0.5165780782699585,0.4926122725009918,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.771054208278656,0.3545533418655395,1.6149554252624512,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.55474853515625,291.1500244140625,1.0,0.6643614768981934,1.0,1.0,0.3165323436260223,1.0,-3.426275968551636,2.492931842803955,0.9333440065383912,1.721315860748291,0.0,0.0,0.0,224.84246826171875,232.0,-0.0639755204319953,-0.0,3608.581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7865138649940491,0.3761941194534302,0.3427331447601318,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.3658550977706909,0.050000000745058,0.0532190389931201,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8589017987251282,0.4959986805915832,0.3495377004146576,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8704307675361633,0.5165780782699585,0.4926122725009918,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.771054208278656,0.3545533418655395,1.6149554252624512,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.55474853515625,291.1500244140625,1.0,0.6643614768981934,1.0,1.0,0.3165323436260223,1.0,-3.426275968551636,2.492931842803955,0.9333440065383912,1.721315860748291,0.0,0.0,0.0,224.84246826171875,232.0,-0.0639755204319953,-0.0,3608.581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7852007746696472,0.3761245608329773,0.3427272140979767,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.3650198578834533,0.050000000745058,0.0532759167253971,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8577002882957458,0.4962349832057953,0.3497465848922729,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.869096577167511,0.5166671276092529,0.4927555322647095,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7699626088142395,0.3547276556491852,1.6160058975219729,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.5539245605469,291.1499938964844,1.0,0.6653668284416199,1.0,1.0,0.3165302276611328,1.0,-3.4280245304107666,2.494126558303833,0.9338979125022888,1.7221208810806274,0.0,0.0,0.0,226.3637084960937,232.0,-0.0661745071411132,-0.0,3621.682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7838987112045288,0.3760498166084289,0.3427167534828186,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.3641946613788605,0.050000000745058,0.0533328466117382,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8565100431442261,0.4964616596698761,0.3499488830566406,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8677759766578674,0.5167495608329773,0.4928926527500152,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7688843011856079,0.3549001216888428,1.6170486211776731,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.5531005859375,291.1499938964844,1.0,0.6663670539855957,1.0,1.0,0.3165303468704223,1.0,-3.429742813110352,2.4952938556671143,0.934448778629303,1.7229044437408447,0.0,0.0,0.0,227.8849334716797,235.0,-0.0588293634355068,-0.0,3634.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.781327486038208,0.3758849203586578,0.3426821231842041,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.3625739216804504,0.050000000745058,0.0534468702971935,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.854162335395813,0.4968859851360321,0.350333422422409,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8651748895645142,0.516894519329071,0.4931482672691345,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7667664289474487,0.3552395701408386,1.619110107421875,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.55145263671875,291.14996337890625,1.0,0.6683521270751953,1.0,1.0,0.3165306150913238,1.0,-3.4330878257751465,2.497565984725952,0.9355218410491944,1.7244272232055664,0.0,0.0,0.0,230.92713928222656,238.0,-0.0498603954911232,-0.0,3660.6201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.781327486038208,0.3758849203586578,0.3426821231842041,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.3625739216804504,0.050000000745058,0.0534468702971935,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.854162335395813,0.4968859851360321,0.350333422422409,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8651748895645142,0.516894519329071,0.4931482672691345,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7667664289474487,0.3552395701408386,1.619110107421875,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.55145263671875,291.14996337890625,1.0,0.6683521270751953,1.0,1.0,0.3165306150913238,1.0,-3.4330878257751465,2.497565984725952,0.9355218410491944,1.7244272232055664,0.0,0.0,0.0,230.92713928222656,238.0,-0.0498603954911232,-0.0,3660.6201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7788003087043762,0.3757003247737884,0.3426300585269928,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.3609919846057892,0.050000000745058,0.053561083972454,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8518577814102173,0.4972730278968811,0.3506923019886017,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8626270294189453,0.517014741897583,0.4933806657791137,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7646995186805725,0.3555720448493957,1.6211413145065308,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.5498352050781,291.14990234375,1.0,0.6703176498413086,1.0,1.0,0.3165308833122253,1.0,-3.436316967010498,2.4997594356536865,0.9365573525428772,1.7258963584899902,0.0,0.0,0.0,233.968994140625,241.0,-0.0523322708904743,-0.0,3686.281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
