time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7788003087043762,0.3757003247737884,0.3426300585269928,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.3609919846057892,0.050000000745058,0.053561083972454,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8518577814102173,0.4972730278968811,0.3506923019886017,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8626270294189453,0.517014741897583,0.4933806657791137,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7646995186805725,0.3555720448493957,1.6211413145065308,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.5498352050781,291.14990234375,1.0,0.6703176498413086,1.0,1.0,0.3165308833122253,1.0,-3.436316967010498,2.4997594356536865,0.9365573525428772,1.7258963584899902,0.0,0.0,0.0,233.968994140625,241.0,-0.0523322708904743,-0.0,3686.281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7763165235519409,0.3754958510398865,0.3425603806972503,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.3594480156898498,0.050000000745058,0.0536754690110683,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8495941758155823,0.4976222515106201,0.3510250449180603,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8601312637329102,0.5171109437942505,0.4935904741287231,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7626820206642151,0.3558974862098694,1.623141884803772,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.5482482910156,291.1498718261719,1.0,0.6722634434700012,1.0,1.0,0.3165345191955566,1.0,-3.439429521560669,2.5018632411956787,0.9375665187835692,1.727303385734558,0.0,0.0,0.0,237.0101776123047,229.0,-0.0394773557782173,-0.0,3711.701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7763165235519409,0.3754958510398865,0.3425603806972503,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.3594480156898498,0.050000000745058,0.0536754690110683,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8495941758155823,0.4976222515106201,0.3510250449180603,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8601312637329102,0.5171109437942505,0.4935904741287231,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7626820206642151,0.3558974862098694,1.623141884803772,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.5482482910156,291.1498718261719,1.0,0.6722634434700012,1.0,1.0,0.3165345191955566,1.0,-3.439429521560669,2.5018632411956787,0.9375665187835692,1.727303385734558,0.0,0.0,0.0,237.0101776123047,229.0,-0.0394773557782173,-0.0,3711.701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7793076038360596,0.3752821385860443,0.3422243595123291,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.3615142703056335,0.050000000745058,0.0535229258239269,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8530629873275757,0.4979405105113983,0.3511368632316589,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8635903596878052,0.5171884894371033,0.4935133755207062,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7659148573875427,0.3562208116054535,1.6238540410995483,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.5469970703125,291.1498107910156,1.0,0.6699942350387573,1.0,1.0,0.3165381848812103,1.0,-3.439744710922241,2.5020570755004883,0.9376877546310424,1.7274847030639648,0.0,0.0,0.0,233.1633453369141,217.0,-0.1595421880483627,-0.0,3689.872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7793076038360596,0.3752821385860443,0.3422243595123291,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.3615142703056335,0.050000000745058,0.0535229258239269,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8530629873275757,0.4979405105113983,0.3511368632316589,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8635903596878052,0.5171884894371033,0.4935133755207062,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7659148573875427,0.3562208116054535,1.6238540410995483,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.5469970703125,291.1498107910156,1.0,0.6699942350387573,1.0,1.0,0.3165381848812103,1.0,-3.439744710922241,2.5020570755004883,0.9376877546310424,1.7274847030639648,0.0,0.0,0.0,233.1633453369141,217.0,-0.1595421880483627,-0.0,3689.872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7822012305259705,0.3751829266548157,0.3420007228851318,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.3634685277938843,0.050000000745058,0.0533833540976047,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8562732934951782,0.4980969429016113,0.3511426150798797,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.866848349571228,0.5172286033630371,0.4934107661247253,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7688842415809631,0.3563912510871887,1.6239372491836548,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.5465393066406,291.1496887207031,1.0,0.6680574417114258,1.0,1.0,0.3165400326251983,1.0,-3.4392921924591064,2.501741647720337,0.9375504851341248,1.7272827625274658,0.0,0.0,0.0,229.60699462890625,217.0,-0.239681676030159,-0.0,3667.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7857486605644226,0.3750891983509063,0.3417582809925079,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.3658552169799804,0.050000000745058,0.0532187186181545,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8601886630058289,0.498252272605896,0.3511290848255157,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8708316087722778,0.5172703862190247,0.4932846128940582,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7724979519844055,0.3565689325332641,1.6239326000213623,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1494140625,297.54620361328125,291.1495666503906,1.0,0.6657719612121582,1.0,1.0,0.3165445327758789,1.0,-3.438629388809204,2.5012755393981934,0.9373538494110109,1.7269761562347412,0.0,0.0,0.0,225.40576171875,205.0,-0.2812301516532898,-0.0,3641.617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7937069535255432,0.3749300241470337,0.3412820696830749,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.3712025582790375,0.050000000745058,0.0528710782527923,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8689849376678467,0.4985341429710388,0.3510688245296478,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8797805309295654,0.5173511505126953,0.4930117130279541,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7805869579315186,0.3569152653217315,1.623798131942749,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.5458068847656,291.1493530273437,1.0,0.6609392166137695,1.0,1.0,0.3165527880191803,1.0,-3.437076568603516,2.500190258026123,0.9368862509727478,1.726259469985962,0.0,0.0,0.0,216.52749633789065,205.0,-0.3029584884643554,-0.0,3585.7685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.794475793838501,0.3749168515205383,0.3412395119667053,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.3717194497585296,0.050000000745058,0.0528389178216457,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8698379993438721,0.4985582828521728,0.3510619401931762,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8806473612785339,0.5173583030700684,0.4929862320423126,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7813690900802612,0.3569464981555938,1.623782515525818,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.149169921875,297.5458068847656,291.1493530273437,1.0,0.6604915261268616,1.0,1.0,0.3165535032749176,1.0,-3.436928987503052,2.5000874996185303,0.9368415474891664,1.7261914014816284,0.0,0.0,0.0,215.7059936523437,193.0,-0.3025559186935425,-0.0,3580.593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8050622344017029,0.3747595548629761,0.3406969308853149,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.3788535594940185,0.050000000745058,0.0524183101952075,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8816671371459961,0.4988543689250946,0.3509586155414581,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8926370739936829,0.5174490809440613,0.4926506578922272,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7921673655509949,0.3573516607284546,1.6235653162002563,291.149169921875,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.54571533203125,291.149169921875,1.0,0.6546247601509094,1.0,1.0,0.3165625035762787,1.0,-3.43498158454895,2.498731136322021,0.9362505674362184,1.7252968549728394,0.0,0.0,0.0,204.96121215820312,181.0,-0.2729556560516357,-0.0,3512.914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8050622344017029,0.3747595548629761,0.3406969308853149,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.3788535594940185,0.050000000745058,0.0524183101952075,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8816671371459961,0.4988543689250946,0.3509586155414581,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8926370739936829,0.5174490809440613,0.4926506578922272,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7921673655509949,0.3573516607284546,1.6235653162002563,291.149169921875,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.54571533203125,291.149169921875,1.0,0.6546247601509094,1.0,1.0,0.3165625035762787,1.0,-3.43498158454895,2.498731136322021,0.9362505674362184,1.7252968549728394,0.0,0.0,0.0,204.96121215820312,181.0,-0.2729556560516357,-0.0,3512.914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8168788552284241,0.3746114373207092,0.3401432335376739,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.3871701657772064,0.050000000745058,0.0519760884344577,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8955802321434021,0.4991364479064941,0.3508302569389343,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.906750738620758,0.5175391435623169,0.4922936260700226,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8047479391098022,0.3577807247638702,1.6233566999435425,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1490478515625,297.5458679199219,291.1491394042969,1.0,0.648429811000824,1.0,1.0,0.3165942430496216,1.0,-3.4329490661621094,2.4972448348999023,0.9357043504714966,1.7242927551269531,0.0,0.0,0.0,193.66490173339844,169.0,-0.0923985168337822,-0.0,3441.878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8168788552284241,0.3746114373207092,0.3401432335376739,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.3871701657772064,0.050000000745058,0.0519760884344577,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8955802321434021,0.4991364479064941,0.3508302569389343,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.906750738620758,0.5175391435623169,0.4922936260700226,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8047479391098022,0.3577807247638702,1.6233566999435425,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1490478515625,297.5458679199219,291.1491394042969,1.0,0.648429811000824,1.0,1.0,0.3165942430496216,1.0,-3.4329490661621094,2.4972448348999023,0.9357043504714966,1.7242927551269531,0.0,0.0,0.0,193.66490173339844,169.0,-0.0923985168337822,-0.0,3441.878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8298644423484802,0.3744682967662811,0.3395839333534241,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.3960942327976227,0.050000000745058,0.0515222884714603,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9120909571647644,0.4994008541107178,0.3506818413734436,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9245852828025818,0.517625629901886,0.491922378540039,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.818547785282135,0.3582304418087005,1.6231889724731443,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.149169921875,297.54620361328125,291.1492004394531,1.0,0.642041027545929,1.0,1.0,0.3166259825229645,1.0,-3.430903911590576,2.495747804641724,0.9351560473442078,1.7232791185379028,0.0,0.0,0.0,182.0746154785156,157.0,0.0396082140505313,-0.0,3369.174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8298644423484802,0.3744682967662811,0.3395839333534241,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.3960942327976227,0.050000000745058,0.0515222884714603,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9120909571647644,0.4994008541107178,0.3506818413734436,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9245852828025818,0.517625629901886,0.491922378540039,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.818547785282135,0.3582304418087005,1.6231889724731443,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.149169921875,297.54620361328125,291.1492004394531,1.0,0.642041027545929,1.0,1.0,0.3166259825229645,1.0,-3.430903911590576,2.495747804641724,0.9351560473442078,1.7232791185379028,0.0,0.0,0.0,182.0746154785156,157.0,0.0396082140505313,-0.0,3369.174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8370857238769531,0.3743972182273865,0.3393025398254394,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.4005138874053955,0.050000000745058,0.051292710006237,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9220528602600098,0.4995244741439819,0.3506000339984894,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9347967505455016,0.5176663398742676,0.4917319715023041,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8258853554725647,0.3584622740745544,1.623125076293945,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.54638671875,291.1492614746094,1.0,0.6387965083122253,1.0,1.0,0.3166418373584747,1.0,-3.429885149002075,2.494999885559082,0.9348850846290588,1.7227861881256104,0.0,0.0,0.0,176.21266174316406,157.0,0.0893362313508987,-0.0,3332.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8449627161026001,0.3743257224559784,0.3390200436115265,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.4051050543785095,0.050000000745058,0.0510620847344398,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.932974100112915,0.4996416866779327,0.350513219833374,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9456081986427308,0.5177046656608582,0.4915385842323303,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8337451219558716,0.3586980104446411,1.6230744123458862,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.546630859375,291.1493225097656,1.0,0.6355280876159668,1.0,1.0,0.3166579008102417,1.0,-3.42887020111084,2.494253158569336,0.9346171021461488,1.7223016023635864,0.0,0.0,0.0,170.32485961914062,145.0,0.1323715895414352,-0.0,3295.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.86324143409729,0.3741800785064697,0.3384512662887573,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.4156093597412109,0.050000000745058,0.0505988933145999,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9567009806632996,0.4998555183410644,0.3503244519233703,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.968220829963684,0.5177733302116394,0.4911427497863769,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8517739772796631,0.3591795563697815,1.6230109930038452,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.547119140625,291.14947509765625,1.0,0.6289339661598206,1.0,1.0,0.3166899979114532,1.0,-3.426849603652954,2.4927637577056885,0.9340857863426208,1.721347689628601,0.0,0.0,0.0,158.50131225585938,148.0,0.1982275694608688,-0.0,3221.811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.86324143409729,0.3741800785064697,0.3384512662887573,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.4156093597412109,0.050000000745058,0.0505988933145999,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9567009806632996,0.4998555183410644,0.3503244519233703,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.968220829963684,0.5177733302116394,0.4911427497863769,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8517739772796631,0.3591795563697815,1.6230109930038452,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.547119140625,291.14947509765625,1.0,0.6289339661598206,1.0,1.0,0.3166899979114532,1.0,-3.426849603652954,2.4927637577056885,0.9340857863426208,1.721347689628601,0.0,0.0,0.0,158.50131225585938,148.0,0.1982275694608688,-0.0,3221.811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8725852966308594,0.3740194737911224,0.3381186723709106,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.42121422290802,0.050000000745058,0.0503932200372219,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9676597118377686,0.5000349879264832,0.350304901599884,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9783353805541992,0.5178258419036865,0.4909921586513519,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8612701296806335,0.35966756939888,1.6242125034332275,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.5473937988281,291.14971923828125,1.0,0.6265732645988464,1.0,1.0,0.3167220652103424,1.0,-3.427438497543335,2.493056535720825,0.9343820810317992,1.7215265035629272,0.0,0.0,0.0,153.3178253173828,151.0,0.3614344894886017,-0.0,3192.829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8725852966308594,0.3740194737911224,0.3381186723709106,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.42121422290802,0.050000000745058,0.0503932200372219,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9676597118377686,0.5000349879264832,0.350304901599884,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9783353805541992,0.5178258419036865,0.4909921586513519,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8612701296806335,0.35966756939888,1.6242125034332275,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.5473937988281,291.14971923828125,1.0,0.6265732645988464,1.0,1.0,0.3167220652103424,1.0,-3.427438497543335,2.493056535720825,0.9343820810317992,1.7215265035629272,0.0,0.0,0.0,153.3178253173828,151.0,0.3614344894886017,-0.0,3192.829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8751967549324036,0.3738115727901459,0.3378904163837433,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.4228952527046203,0.050000000745058,0.0503366105258464,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9707251787185668,0.5001493692398071,0.3503540456295013,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9810976386070251,0.5178360342979431,0.4909555315971374,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8643171787261963,0.3601349592208862,1.6260554790496826,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.5472412109375,291.1500549316406,1.0,0.6262022256851196,1.0,1.0,0.3167370557785034,1.0,-3.42932677268982,2.494281053543091,0.9350456595420836,1.722379207611084,0.0,0.0,0.0,151.9727783203125,154.0,0.4215676486492157,-0.0,3189.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8751967549324036,0.3738115727901459,0.3378904163837433,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.4228952527046203,0.050000000745058,0.0503366105258464,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9707251787185668,0.5001493692398071,0.3503540456295013,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9810976386070251,0.5178360342979431,0.4909555315971374,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8643171787261963,0.3601349592208862,1.6260554790496826,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.5472412109375,291.1500549316406,1.0,0.6262022256851196,1.0,1.0,0.3167370557785034,1.0,-3.42932677268982,2.494281053543091,0.9350456595420836,1.722379207611084,0.0,0.0,0.0,151.9727783203125,154.0,0.4215676486492157,-0.0,3189.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8739456534385681,0.373554527759552,0.3376920223236084,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.4222477376461029,0.050000000745058,0.0503580868244171,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9696298837661744,0.5001944303512573,0.350413054227829,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9800389409065248,0.517799437046051,0.4909534454345703,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8636406660079956,0.360574871301651,1.6281498670578003,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.5467224121094,291.1503295898437,1.0,0.6269272565841675,1.0,1.0,0.3167520463466644,1.0,-3.431701183319092,2.495837688446045,0.9358635544776917,1.7234562635421753,0.0,0.0,0.0,152.62860107421875,157.0,0.4148885309696197,-0.0,3198.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8739456534385681,0.373554527759552,0.3376920223236084,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.4222477376461029,0.050000000745058,0.0503580868244171,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9696298837661744,0.5001944303512573,0.350413054227829,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9800389409065248,0.517799437046051,0.4909534454345703,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8636406660079956,0.360574871301651,1.6281498670578003,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.5467224121094,291.1503295898437,1.0,0.6269272565841675,1.0,1.0,0.3167520463466644,1.0,-3.431701183319092,2.495837688446045,0.9358635544776917,1.7234562635421753,0.0,0.0,0.0,152.62860107421875,157.0,0.4148885309696197,-0.0,3198.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8724358081817627,0.3734085857868194,0.3375939726829529,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.4213965237140655,0.050000000745058,0.0503868572413921,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9681152701377868,0.5001910924911499,0.350437730550766,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9786210060119628,0.5177637338638306,0.4909538626670837,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8624480366706848,0.3607844114303589,1.6292355060577393,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.5463562011719,291.1504821777344,1.0,0.6275349259376526,1.0,1.0,0.3167595565319061,1.0,-3.4329538345336914,2.4966604709625244,0.936293363571167,1.724023938179016,0.0,0.0,0.0,153.41636657714844,157.0,0.393853098154068,-0.0,3205.989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8705772161483765,0.373252123594284,0.3374935388565063,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.4203453660011291,0.050000000745058,0.0504231937229633,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.9661908745765686,0.500171422958374,0.3504566848278045,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.9768235683441162,0.5177170038223267,0.4909515678882599,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.860918402671814,0.3609876632690429,1.6303282976150513,291.1505126953125,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.5458984375,291.1505432128906,1.0,0.6282414793968201,1.0,1.0,0.3167515993118286,1.0,-3.434211254119873,2.4975340366363525,0.9366772174835204,1.7246400117874146,0.0,0.0,0.0,154.39608764648438,160.0,0.2814002335071563,-0.0,3214.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8662106394767761,0.3729082345962524,0.3372794687747955,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.4178939461708069,0.050000000745058,0.050511535257101,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.9614858031272888,0.5000823736190796,0.3504716157913208,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.9724257588386536,0.5175905227661133,0.4909313917160034,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8572319746017456,0.3613757789134979,1.6325044631958008,291.1505126953125,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.5448608398437,291.1505126953125,1.0,0.6298478245735168,1.0,1.0,0.3167356848716736,1.0,-3.436671257019043,2.499251127243042,0.9374202489852904,1.725850224494934,0.0,0.0,0.0,156.7498779296875,163.0,0.0583021491765975,-0.0,3234.051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8662106394767761,0.3729082345962524,0.3372794687747955,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.4178939461708069,0.050000000745058,0.050511535257101,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.9614858031272888,0.5000823736190796,0.3504716157913208,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.9724257588386536,0.5175905227661133,0.4909313917160034,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.8572319746017456,0.3613757789134979,1.6325044631958008,291.1505126953125,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.5448608398437,291.1505126953125,1.0,0.6298478245735168,1.0,1.0,0.3167356848716736,1.0,-3.436671257019043,2.499251127243042,0.9374202489852904,1.725850224494934,0.0,0.0,0.0,156.7498779296875,163.0,0.0583021491765975,-0.0,3234.051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8614102005958557,0.372525542974472,0.3370425701141357,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.4152422249317169,0.050000000745058,0.0506130754947662,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9560583233833312,0.4999280273914337,0.3504507839679718,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9673332571983336,0.5174210071563721,0.4908836781978607,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.853126049041748,0.3617417812347412,1.634641170501709,291.150390625,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.54364013671875,291.1504211425781,1.0,0.6316010355949402,1.0,1.0,0.3167197704315185,1.0,-3.4389963150024414,2.500877618789673,0.9381188750267028,1.726993441581726,0.0,0.0,0.0,159.43153381347656,166.0,-0.0920200496912002,-0.0,3255.135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8614102005958557,0.372525542974472,0.3370425701141357,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.4152422249317169,0.050000000745058,0.0506130754947662,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9560583233833312,0.4999280273914337,0.3504507839679718,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9673332571983336,0.5174210071563721,0.4908836781978607,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.853126049041748,0.3617417812347412,1.634641170501709,291.150390625,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.54364013671875,291.1504211425781,1.0,0.6316010355949402,1.0,1.0,0.3167197704315185,1.0,-3.4389963150024414,2.500877618789673,0.9381188750267028,1.726993441581726,0.0,0.0,0.0,159.43153381347656,166.0,-0.0920200496912002,-0.0,3255.135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8564979434013367,0.372107595205307,0.3367805480957031,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.4125746786594391,0.050000000745058,0.050721812993288,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9502515196800232,0.499711662530899,0.3503921329975128,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9618531465530396,0.5172110199928284,0.4908050298690796,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489091992378235,0.3620889484882355,1.6367253065109253,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.5423278808594,291.15020751953125,1.0,0.6334173679351807,1.0,1.0,0.3167009055614471,1.0,-3.4411537647247314,2.5024006366729736,0.9387531280517578,1.728063464164734,0.0,0.0,0.0,162.2875213623047,169.0,-0.2193813174962997,-0.0,3276.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8564979434013367,0.372107595205307,0.3367805480957031,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.4125746786594391,0.050000000745058,0.050721812993288,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9502515196800232,0.499711662530899,0.3503921329975128,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9618531465530396,0.5172110199928284,0.4908050298690796,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489091992378235,0.3620889484882355,1.6367253065109253,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.5423278808594,291.15020751953125,1.0,0.6334173679351807,1.0,1.0,0.3167009055614471,1.0,-3.4411537647247314,2.5024006366729736,0.9387531280517578,1.728063464164734,0.0,0.0,0.0,162.2875213623047,169.0,-0.2193813174962997,-0.0,3276.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8516201376914978,0.3716535568237304,0.3364900946617126,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.4099639058113098,0.050000000745058,0.0508347935974597,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9442495107650756,0.4994300007820129,0.3502913117408752,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9561494588851928,0.5169585943222046,0.4906907379627228,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8447211980819702,0.3624182045459747,1.6387476921081543,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.5409545898437,291.14996337890625,1.0,0.6352537870407104,1.0,1.0,0.3166820108890533,1.0,-3.443114280700684,2.503791570663452,0.939322829246521,1.7290376424789429,0.0,0.0,0.0,165.24160766601562,172.0,-0.3142876029014587,-0.0,3298.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8516201376914978,0.3716535568237304,0.3364900946617126,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.4099639058113098,0.050000000745058,0.0508347935974597,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9442495107650756,0.4994300007820129,0.3502913117408752,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9561494588851928,0.5169585943222046,0.4906907379627228,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8447211980819702,0.3624182045459747,1.6387476921081543,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.5409545898437,291.14996337890625,1.0,0.6352537870407104,1.0,1.0,0.3166820108890533,1.0,-3.443114280700684,2.503791570663452,0.939322829246521,1.7290376424789429,0.0,0.0,0.0,165.24160766601562,172.0,-0.3142876029014587,-0.0,3298.78173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8492213487625122,0.3714137077331543,0.3363341987133026,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.4086900949478149,0.050000000745058,0.0508922524750232,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9412192702293396,0.4992654621601105,0.3502251505851745,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9532523155212402,0.5168169736862183,0.4906200766563415,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8426635265350342,0.362576812505722,1.6397358179092407,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.54022216796875,291.1498107910156,1.0,0.6361713409423828,1.0,1.0,0.3166725933551788,1.0,-3.4440200328826904,2.504436731338501,0.9395833015441896,1.7294883728027344,0.0,0.0,0.0,166.73960876464844,172.0,-0.3527007699012756,-0.0,3309.689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
