time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8468579053878784,0.3711660802364349,0.3361717462539673,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.4074389338493347,0.050000000745058,0.0509501323103904,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.938188135623932,0.4990864992141723,0.3501492440700531,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9503411054611206,0.5166659355163574,0.490541011095047,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8406376838684082,0.3627319633960724,1.6407102346420288,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.5395202636719,291.14971923828125,1.0,0.6370861530303955,1.0,1.0,0.3166744709014892,1.0,-3.4448800086975098,2.505016326904297,0.939863622188568,1.7298818826675415,0.0,0.0,0.0,168.2460479736328,175.0,-0.3269495368003845,-0.0,3320.546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8422430753707886,0.3706474900245666,0.3358266055583954,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.4049997329711914,0.050000000745058,0.0510668233036994,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9321586489677428,0.4986842274665832,0.3499672412872314,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9445059299468994,0.5163350105285645,0.4903565645217895,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8366876244544983,0.3630322813987732,1.6426175832748413,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.5380554199219,291.1495361328125,1.0,0.6389026641845703,1.0,1.0,0.3166782855987549,1.0,-3.4464588165283203,2.506075859069824,0.9403830170631408,1.7305951118469238,0.0,0.0,0.0,171.27574157714844,178.0,-0.2763237059116363,-0.0,3342.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8422430753707886,0.3706474900245666,0.3358266055583954,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.4049997329711914,0.050000000745058,0.0510668233036994,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9321586489677428,0.4986842274665832,0.3499672412872314,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9445059299468994,0.5163350105285645,0.4903565645217895,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8366876244544983,0.3630322813987732,1.6426175832748413,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.5380554199219,291.1495361328125,1.0,0.6389026641845703,1.0,1.0,0.3166782855987549,1.0,-3.4464588165283203,2.506075859069824,0.9403830170631408,1.7305951118469238,0.0,0.0,0.0,171.27574157714844,178.0,-0.2763237059116363,-0.0,3342.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8377782106399536,0.3700976073741913,0.3354543447494507,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.4026311337947845,0.050000000745058,0.0511844046413898,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9262245297431946,0.498222678899765,0.3497447669506073,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.938695788383484,0.5159651041030884,0.4901365637779236,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8328732252120972,0.3633197546005249,1.6444711685180664,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.53662109375,291.1493530273437,1.0,0.6406975984573364,1.0,1.0,0.3166820704936981,1.0,-3.447849988937378,2.5070087909698486,0.9408411979675292,1.7312167882919312,0.0,0.0,0.0,174.31895446777344,181.0,-0.2737221717834472,-0.0,3363.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8377782106399536,0.3700976073741913,0.3354543447494507,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.4026311337947845,0.050000000745058,0.0511844046413898,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9262245297431946,0.498222678899765,0.3497447669506073,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.938695788383484,0.5159651041030884,0.4901365637779236,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8328732252120972,0.3633197546005249,1.6444711685180664,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.53662109375,291.1493530273437,1.0,0.6406975984573364,1.0,1.0,0.3166820704936981,1.0,-3.447849988937378,2.5070087909698486,0.9408411979675292,1.7312167882919312,0.0,0.0,0.0,174.31895446777344,181.0,-0.2737221717834472,-0.0,3363.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8331542015075684,0.3693349957466125,0.3349631130695343,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.4001790881156921,0.050000000745058,0.0513095259666442,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.9200562834739684,0.4975212812423706,0.3494113683700561,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.9325626492500304,0.5153718590736389,0.4897831678390503,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8288823962211609,0.3633996248245239,1.6457799673080444,291.1486511230469,291.1499938964844,288.74908447265625,287.1195068359375,291.1479797363281,297.5333557128906,291.14862060546875,1.0,0.642413318157196,1.0,1.0,0.3167068660259247,1.0,-3.448160648345948,2.5071377754211426,0.9410229921340942,1.7312978506088257,0.0,0.0,0.0,177.50489807128906,184.0,-1.0069031715393066,-0.0,3382.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8331542015075684,0.3693349957466125,0.3349631130695343,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.4001790881156921,0.050000000745058,0.0513095259666442,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.9200562834739684,0.4975212812423706,0.3494113683700561,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.9325626492500304,0.5153718590736389,0.4897831678390503,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8288823962211609,0.3633996248245239,1.6457799673080444,291.1486511230469,291.1499938964844,288.74908447265625,287.1195068359375,291.1479797363281,297.5333557128906,291.14862060546875,1.0,0.642413318157196,1.0,1.0,0.3167068660259247,1.0,-3.448160648345948,2.5071377754211426,0.9410229921340942,1.7312978506088257,0.0,0.0,0.0,177.50489807128906,184.0,-1.0069031715393066,-0.0,3382.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.8280386924743652,0.3682703375816345,0.3342074453830719,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.3974847793579101,0.050000000745058,0.0514494180679321,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.9133390784263612,0.4964861571788788,0.3488517999649048,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.9257326126098632,0.5144538283348083,0.4891338646411896,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.8243566751480103,0.3631447255611419,1.6456623077392578,291.1460876464844,291.1499938964844,288.7463684082031,287.11846923828125,291.1443176269531,297.5273742675781,291.1459655761719,1.0,0.6439051628112793,1.0,1.0,0.3167316615581512,1.0,-3.44582748413086,2.50546932220459,0.9403582811355592,1.7301629781723022,0.0,0.0,0.0,180.9429168701172,187.0,-3.098575592041016,-0.0,3397.44091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.8280386924743652,0.3682703375816345,0.3342074453830719,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.3974847793579101,0.050000000745058,0.0514494180679321,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.9133390784263612,0.4964861571788788,0.3488517999649048,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.9257326126098632,0.5144538283348083,0.4891338646411896,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.8243566751480103,0.3631447255611419,1.6456623077392578,291.1460876464844,291.1499938964844,288.7463684082031,287.11846923828125,291.1443176269531,297.5273742675781,291.1459655761719,1.0,0.6439051628112793,1.0,1.0,0.3167316615581512,1.0,-3.44582748413086,2.50546932220459,0.9403582811355592,1.7301629781723022,0.0,0.0,0.0,180.9429168701172,187.0,-3.098575592041016,-0.0,3397.44091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.8254011273384094,0.367652028799057,0.3337490558624267,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.3960886299610138,0.050000000745058,0.0515222586691379,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.9099653959274292,0.4958696961402893,0.3485006988048553,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.9222260117530824,0.5138983130455017,0.4887151718139648,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.8219913840293884,0.3629145920276642,1.6451287269592283,291.1440734863281,291.1499938964844,288.7443542480469,287.11767578125,291.1416931152344,297.5236511230469,291.1438903808594,1.0,0.6445545554161072,1.0,1.0,0.3167440593242645,1.0,-3.4437973499298096,2.504049777984619,0.9397475123405457,1.729192852973938,0.0,0.0,0.0,182.69493103027344,187.0,-4.334692001342773,-0.0,3402.9775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.8227458000183105,0.3669879138469696,0.3332479596138,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.3946722149848938,0.050000000745058,0.0515960231423378,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.9066627025604248,0.4951992034912109,0.3481108248233795,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.9187307357788086,0.5132902264595032,0.4882453083992004,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.8195939660072327,0.3626284897327423,1.6443352699279783,291.1418151855469,291.1499938964844,288.7419128417969,287.1167297363281,291.1391906738281,297.51959228515625,291.1416320800781,1.0,0.6451435089111328,1.0,1.0,0.3168338537216186,1.0,-3.441296100616455,2.5020718574523926,0.9392240643501282,1.7277781963348389,0.0,0.0,0.0,184.4489898681641,190.0,-5.179945468902588,-0.0,3407.411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.8174079656600952,0.3655358850955963,0.3321307897567749,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.3917838335037231,0.050000000745058,0.0517448894679546,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.9003795385360718,0.4937090873718261,0.3472242653369903,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.91190105676651,0.5119296312332153,0.4871653914451599,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.8147334456443787,0.3619047999382019,1.6420434713363647,291.1365661621094,291.1499938964844,288.7357482910156,287.1142883300781,291.133056640625,297.5107116699219,291.1363220214844,1.0,0.6461440324783325,1.0,1.0,0.3170134127140045,1.0,-3.435011625289917,2.497210025787353,0.9378015398979188,1.724359393119812,0.0,0.0,0.0,187.93426513671875,193.0,-6.909398078918457,-0.0,3413.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.8174079656600952,0.3655358850955963,0.3321307897567749,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.3917838335037231,0.050000000745058,0.0517448894679546,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.9003795385360718,0.4937090873718261,0.3472242653369903,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.91190105676651,0.5119296312332153,0.4871653914451599,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.8147334456443787,0.3619047999382019,1.6420434713363647,291.1365661621094,291.1499938964844,288.7357482910156,287.1142883300781,291.133056640625,297.5107116699219,291.1363220214844,1.0,0.6461440324783325,1.0,1.0,0.3170134127140045,1.0,-3.435011625289917,2.497210025787353,0.9378015398979188,1.724359393119812,0.0,0.0,0.0,187.93426513671875,193.0,-6.909398078918457,-0.0,3413.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.8120132684707642,0.363935112953186,0.3308785855770111,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.3888016939163208,0.050000000745058,0.0518947169184684,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.8942621350288391,0.4920375049114227,0.346210241317749,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.9054347276687622,0.510394275188446,0.4859191179275512,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.80977863073349,0.3610047698020935,1.638941764831543,291.1297912597656,291.1499938964844,288.7279357910156,287.1112365722656,291.1253662109375,297.5011901855469,291.1294860839844,1.0,0.646932065486908,1.0,1.0,0.3171929717063904,1.0,-3.4272382259368896,2.491339921951294,0.9358983039855956,1.720261573791504,0.0,0.0,0.0,191.37599182128903,196.0,-8.89587688446045,-0.0,3415.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.8120132684707642,0.363935112953186,0.3308785855770111,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.3888016939163208,0.050000000745058,0.0518947169184684,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.8942621350288391,0.4920375049114227,0.346210241317749,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.9054347276687622,0.510394275188446,0.4859191179275512,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.80977863073349,0.3610047698020935,1.638941764831543,291.1297912597656,291.1499938964844,288.7279357910156,287.1112365722656,291.1253662109375,297.5011901855469,291.1294860839844,1.0,0.646932065486908,1.0,1.0,0.3171929717063904,1.0,-3.4272382259368896,2.491339921951294,0.9358983039855956,1.720261573791504,0.0,0.0,0.0,191.37599182128903,196.0,-8.89587688446045,-0.0,3415.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.8064978718757629,0.3622041046619415,0.3295048177242279,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.3858192861080169,0.050000000745058,0.0520450845360755,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.8882420063018799,0.4902037382125854,0.3450796604156494,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.8994067907333374,0.50870281457901,0.484521210193634,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.8046872615814209,0.3599525392055511,1.6351321935653689,291.1242370605469,291.1499938964844,288.7185363769531,287.1075134277344,291.12060546875,297.4913330078125,291.1240234375,1.0,0.6475291848182678,1.0,1.0,0.3179208934307098,1.0,-3.418145179748535,2.4828450679779053,0.93530011177063,1.7138484716415403,0.0,0.0,0.0,194.77134704589844,199.0,-7.80938720703125,-0.0,3413.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.8064978718757629,0.3622041046619415,0.3295048177242279,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.3858192861080169,0.050000000745058,0.0520450845360755,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.8882420063018799,0.4902037382125854,0.3450796604156494,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.8994067907333374,0.50870281457901,0.484521210193634,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.8046872615814209,0.3599525392055511,1.6351321935653689,291.1242370605469,291.1499938964844,288.7185363769531,287.1075134277344,291.12060546875,297.4913330078125,291.1240234375,1.0,0.6475291848182678,1.0,1.0,0.3179208934307098,1.0,-3.418145179748535,2.4828450679779053,0.93530011177063,1.7138484716415403,0.0,0.0,0.0,194.77134704589844,199.0,-7.80938720703125,-0.0,3413.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.8009007573127747,0.3603600561618805,0.3280273377895355,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.3829478323459625,0.050000000745058,0.0521952584385871,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.882354199886322,0.4882253110408783,0.3438465297222137,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.8935421109199524,0.5068715214729309,0.4829891920089721,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.7995829582214355,0.3587682545185089,1.6307127475738523,291.1186828613281,291.1499938964844,288.70758056640625,287.1031494140625,291.11480712890625,297.4813537597656,291.1184387207031,1.0,0.6479566693305969,1.0,1.0,0.3186488449573517,1.0,-3.4079089164733887,2.473526954650879,0.9343820810317992,1.70687997341156,0.0,0.0,0.0,198.111557006836,202.0,-7.903206348419189,-0.0,3409.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.8009007573127747,0.3603600561618805,0.3280273377895355,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.3829478323459625,0.050000000745058,0.0521952584385871,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.882354199886322,0.4882253110408783,0.3438465297222137,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.8935421109199524,0.5068715214729309,0.4829891920089721,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.7995829582214355,0.3587682545185089,1.6307127475738523,291.1186828613281,291.1499938964844,288.70758056640625,287.1031494140625,291.11480712890625,297.4813537597656,291.1184387207031,1.0,0.6479566693305969,1.0,1.0,0.3186488449573517,1.0,-3.4079089164733887,2.473526954650879,0.9343820810317992,1.70687997341156,0.0,0.0,0.0,198.111557006836,202.0,-7.903206348419189,-0.0,3409.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.7981230020523071,0.3593954443931579,0.3272510170936584,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.3815487921237945,0.050000000745058,0.0522704571485519,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.879454493522644,0.4871820211410522,0.3431928157806396,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.8906486630439758,0.5059037804603577,0.4821747243404388,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.7970503568649292,0.3581290543079376,1.628292202949524,291.1155700683594,291.1499938964844,288.7015686035156,287.1007385253906,291.1114501953125,297.47637939453125,291.11529541015625,1.0,0.6481137275695801,1.0,1.0,0.3190127909183502,1.0,-3.4023892879486084,2.468599796295166,0.9337894916534424,1.7032209634780884,0.0,0.0,0.0,199.7669219970703,202.0,-8.307926177978516,-0.0,3405.87451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131591796875,0.7953594923019409,0.3584059178829193,0.3264517486095428,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.3801716268062591,0.050000000745058,0.052345834672451,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.8765827417373657,0.4861069321632385,0.3425164818763733,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.8877794742584229,0.5049051642417908,0.4813306629657745,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131591796875,0.7945303320884705,0.357462465763092,1.625746488571167,291.1131286621094,291.1499938964844,288.6951599121094,287.0981750488281,291.11004638671875,297.4714050292969,291.11297607421875,1.0,0.6482378244400024,1.0,1.0,0.319673627614975,1.0,-3.3966288566589355,2.4626119136810303,0.93401700258255,1.698556423187256,0.0,0.0,0.0,201.415756225586,205.0,-7.228169441223144,-0.0,3402.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.7898964285850525,0.3563637137413025,0.32479128241539,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.3774903118610382,0.050000000745058,0.0524966344237327,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.8709408044815063,0.4838697910308838,0.3410999774932861,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.8821317553520203,0.5028223395347595,0.4795580506324768,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.7895449995994568,0.3560531139373779,1.6202963590621948,291.1096496582031,291.1499938964844,288.6813049316406,287.09259033203125,291.1068420410156,297.4614562988281,291.1094665527344,1.0,0.648389458656311,1.0,1.0,0.3209952414035797,1.0,-3.3844239711761475,2.4500718116760254,0.9343519806861876,1.6887924671173096,0.0,0.0,0.0,204.683334350586,208.0,-5.675738334655762,-0.0,3392.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.7898964285850525,0.3563637137413025,0.32479128241539,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.3774903118610382,0.050000000745058,0.0524966344237327,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.8709408044815063,0.4838697910308838,0.3410999774932861,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.8821317553520203,0.5028223395347595,0.4795580506324768,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.7895449995994568,0.3560531139373779,1.6202963590621948,291.1096496582031,291.1499938964844,288.6813049316406,287.09259033203125,291.1068420410156,297.4614562988281,291.1094665527344,1.0,0.648389458656311,1.0,1.0,0.3209952414035797,1.0,-3.3844239711761475,2.4500718116760254,0.9343519806861876,1.6887924671173096,0.0,0.0,0.0,204.683334350586,208.0,-5.675738334655762,-0.0,3392.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.7857444882392883,0.3547581732273102,0.3234723210334778,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.3754783570766449,0.050000000745058,0.0526134669780731,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.8666645884513855,0.482054740190506,0.3399468958377838,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.8778418302536011,0.5011284947395325,0.4781107008457184,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.785737156867981,0.35489222407341,1.6157673597335815,291.1063842773437,291.1499938964844,288.66961669921875,287.0878601074219,291.103271484375,297.45263671875,291.1061706542969,1.0,0.6484275460243225,1.0,1.0,0.322018563747406,1.0,-3.374404191970825,2.4400017261505127,0.934402585029602,1.6809563636779783,0.0,0.0,0.0,207.1883850097656,208.0,-5.914493560791016,-0.0,3383.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053466796875,0.7845480442047119,0.3542859554290771,0.3230853974819183,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.3749010264873504,0.050000000745058,0.0526475980877876,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.8654301166534424,0.4815100431442261,0.3396001756191253,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.8766019344329834,0.5006194710731506,0.4776747822761535,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053466796875,0.7846333384513855,0.3545411229133606,1.614391207695007,291.1053161621094,291.1499938964844,288.6660461425781,287.08642578125,291.1021423339844,297.4501647949219,291.1051025390625,1.0,0.6484254598617554,1.0,1.0,0.3223168849945068,1.0,-3.3713841438293457,2.4370038509368896,0.9343804121017456,1.6786214113235474,0.0,0.0,0.0,207.9156646728516,211.0,-6.0673017501831055,-0.0,3381.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.7793155312538147,0.3521672785282135,0.32135009765625,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.372391015291214,0.050000000745058,0.0527992844581604,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.8600351214408875,0.4790366888046264,0.3380204141139984,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.87117600440979,0.498304545879364,0.4756852686405182,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.779787003993988,0.3529353737831116,1.6080628633499146,291.10223388671875,291.1499938964844,288.64947509765625,287.07965087890625,291.09991455078125,297.4393310546875,291.1020812988281,1.0,0.6483622789382935,1.0,1.0,0.3240665793418884,1.0,-3.357576370239258,2.422128915786743,0.935447633266449,1.6667215824127195,0.0,0.0,0.0,211.12774658203125,214.0,-4.573628902435303,-0.0,3367.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.7793155312538147,0.3521672785282135,0.32135009765625,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.372391015291214,0.050000000745058,0.0527992844581604,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.8600351214408875,0.4790366888046264,0.3380204141139984,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10223388671875,0.87117600440979,0.498304545879364,0.4756852686405182,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.779787003993988,0.3529353737831116,1.6080628633499146,291.10223388671875,291.1499938964844,288.64947509765625,287.07965087890625,291.09991455078125,297.4393310546875,291.1020812988281,1.0,0.6483622789382935,1.0,1.0,0.3240665793418884,1.0,-3.357576370239258,2.422128915786743,0.935447633266449,1.6667215824127195,0.0,0.0,0.0,211.12774658203125,214.0,-4.573628902435303,-0.0,3367.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.7741873264312744,0.3499904870986938,0.3195663392543793,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.3699586689472198,0.050000000745058,0.0529516264796257,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.8547580242156982,0.4764550924301147,0.3363650441169739,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.8658580780029297,0.495881050825119,0.4735934436321258,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.7750119566917419,0.3512387871742248,1.601327419281006,291.0993347167969,291.1499938964844,288.631591796875,287.0722961425781,291.096923828125,297.4288024902344,291.0991516113281,1.0,0.6482031941413879,1.0,1.0,0.3258162438869476,1.0,-3.343007802963257,2.4067492485046387,0.9362585544586182,1.654405117034912,0.0,0.0,0.0,214.32032775878903,217.0,-4.310670375823975,-0.0,3352.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.7741873264312744,0.3499904870986938,0.3195663392543793,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.3699586689472198,0.050000000745058,0.0529516264796257,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.8547580242156982,0.4764550924301147,0.3363650441169739,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.8658580780029297,0.495881050825119,0.4735934436321258,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.7750119566917419,0.3512387871742248,1.601327419281006,291.0993347167969,291.1499938964844,288.631591796875,287.0722961425781,291.096923828125,297.4288024902344,291.0991516113281,1.0,0.6482031941413879,1.0,1.0,0.3258162438869476,1.0,-3.343007802963257,2.4067492485046387,0.9362585544586182,1.654405117034912,0.0,0.0,0.0,214.32032775878903,217.0,-4.310670375823975,-0.0,3352.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.7716587781906128,0.3488770425319671,0.3186530470848083,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.3687696456909179,0.050000000745058,0.0530281141400337,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.8521604537963867,0.4751229882240295,0.3355091214179992,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976257324219,0.8632372617721558,0.4946274757385254,0.4725090265274048,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09765625,0.7726499438285828,0.350355714559555,1.5978074073791504,291.0976257324219,291.1499938964844,288.6221923828125,287.06842041015625,291.0950927734375,297.4236145019531,291.0974426269531,1.0,0.6480894088745117,1.0,1.0,0.3266910910606384,1.0,-3.335435152053833,2.398881673812866,0.9365533590316772,1.6481317281723022,0.0,0.0,0.0,215.9128570556641,217.0,-4.521633625030518,-0.0,3344.367431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.7691546082496643,0.3477479815483093,0.3177257776260376,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966186523437,0.3675984740257263,0.050000000745058,0.0531048104166984,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.8495903611183167,0.473765879869461,0.3346356451511383,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.8606427311897278,0.4933483004570007,0.4714003801345825,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.7703062891960144,0.3494512140750885,1.594191551208496,291.0962829589844,291.1499938964844,288.6125183105469,287.0643920898437,291.09423828125,297.4184875488281,291.0961608886719,1.0,0.6479545831680298,1.0,1.0,0.3277243077754974,1.0,-3.327680349349976,2.390428066253662,0.9372522830963136,1.6413310766220093,0.0,0.0,0.0,217.5039825439453,205.0,-3.997582197189331,-0.0,3335.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941467285156,0.769885241985321,0.3454577326774597,0.3155882656574249,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.3692637085914612,0.050000000745058,0.0529968403279781,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941467285156,0.8505823612213135,0.4709897339344024,0.3326485157012939,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941467285156,0.8618267178535461,0.4907227754592895,0.4688542485237121,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941467285156,0.7713645696640015,0.347586065530777,1.5854499340057373,291.0941467285156,291.1499938964844,288.5922241210937,287.0559387207031,291.0920104980469,297.40869140625,291.0939636230469,1.0,0.6433607339859009,1.0,1.0,0.329790711402893,1.0,-3.3090202808380127,2.3713738918304443,0.9376462697982788,1.626384139060974,0.0,0.0,0.0,213.9334716796875,193.0,-3.458014726638794,-0.0,3273.35009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941467285156,0.769885241985321,0.3454577326774597,0.3155882656574249,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.3692637085914612,0.050000000745058,0.0529968403279781,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941467285156,0.8505823612213135,0.4709897339344024,0.3326485157012939,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941467285156,0.8618267178535461,0.4907227754592895,0.4688542485237121,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941467285156,0.7713645696640015,0.347586065530777,1.5854499340057373,291.0941467285156,291.1499938964844,288.5922241210937,287.0559387207031,291.0920104980469,297.40869140625,291.0939636230469,1.0,0.6433607339859009,1.0,1.0,0.329790711402893,1.0,-3.3090202808380127,2.3713738918304443,0.9376462697982788,1.626384139060974,0.0,0.0,0.0,213.9334716796875,193.0,-3.458014726638794,-0.0,3273.35009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09136962890625,0.7740933895111084,0.3431177735328674,0.3132755160331726,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.3733913004398346,0.050000000745058,0.052739892154932,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.8553066253662109,0.4681763052940368,0.3305119574069977,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.8668832182884216,0.4880242347717285,0.4660874009132385,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09136962890625,0.7759091258049011,0.3456660211086273,1.5757365226745603,291.0913391113281,291.1499938964844,288.5708312988281,287.0469665527344,291.0888366699219,297.3995056152344,291.0911560058594,1.0,0.636664867401123,1.0,1.0,0.3318571150302887,1.0,-3.288353681564331,2.351064443588257,0.937289297580719,1.6104962825775146,0.0,0.0,0.0,206.4975433349609,181.0,-3.901378154754639,-0.0,3185.43896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09136962890625,0.7740933895111084,0.3431177735328674,0.3132755160331726,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.3733913004398346,0.050000000745058,0.052739892154932,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.8553066253662109,0.4681763052940368,0.3305119574069977,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0913391113281,0.8668832182884216,0.4880242347717285,0.4660874009132385,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09136962890625,0.7759091258049011,0.3456660211086273,1.5757365226745603,291.0913391113281,291.1499938964844,288.5708312988281,287.0469665527344,291.0888366699219,297.3995056152344,291.0911560058594,1.0,0.636664867401123,1.0,1.0,0.3318571150302887,1.0,-3.288353681564331,2.351064443588257,0.937289297580719,1.6104962825775146,0.0,0.0,0.0,206.4975433349609,181.0,-3.901378154754639,-0.0,3185.43896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0891418457031,0.7804903984069824,0.3406554162502289,0.3107861280441284,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08935546875,0.3791218996047973,0.050000000745058,0.0524070784449577,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.089111328125,0.8625397086143494,0.4654072225093841,0.3283444046974182,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.089111328125,0.8744733333587646,0.4852579534053802,0.4631792902946472,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0891418457031,0.7827149629592896,0.3436976075172424,1.5654393434524536,291.089111328125,291.1499938964844,288.5483703613281,287.0374450683594,291.0870666503906,297.3908996582031,291.0889587402344,1.0,0.6287432909011841,1.0,1.0,0.3341742157936096,1.0,-3.266474723815918,2.329223871231079,0.9372508525848388,1.5935781002044678,0.0,0.0,0.0,197.10498046875,169.0,-3.202332258224488,-0.0,3084.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
