time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0891418457031,0.7804903984069824,0.3406554162502289,0.3107861280441284,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08935546875,0.3791218996047973,0.050000000745058,0.0524070784449577,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.089111328125,0.8625397086143494,0.4654072225093841,0.3283444046974182,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.089111328125,0.8744733333587646,0.4852579534053802,0.4631792902946472,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0891418457031,0.7827149629592896,0.3436976075172424,1.5654393434524536,291.089111328125,291.1499938964844,288.5483703613281,287.0374450683594,291.0870666503906,297.3908996582031,291.0889587402344,1.0,0.6287432909011841,1.0,1.0,0.3341742157936096,1.0,-3.266474723815918,2.329223871231079,0.9372508525848388,1.5935781002044678,0.0,0.0,0.0,197.10498046875,169.0,-3.202332258224488,-0.0,3084.99853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.7886347770690918,0.3381322920322418,0.308192640542984,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08721923828125,0.3861086368560791,0.050000000745058,0.0520341955125331,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.8718100786209106,0.4626206159591675,0.3261454701423645,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.8840996026992798,0.4824260771274566,0.4601701498031616,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.7913076877593994,0.3416819274425506,1.5547444820404053,291.0869140625,291.1499938964844,288.5248718261719,287.02740478515625,291.084716796875,297.3826904296875,291.08673095703125,1.0,0.6200892925262451,1.0,1.0,0.3364913463592529,1.0,-3.24378514289856,2.306912899017334,0.9368722438812256,1.5763109922409058,0.0,0.0,0.0,186.6656494140625,157.0,-3.199538469314575,-0.0,2978.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.7886347770690918,0.3381322920322418,0.308192640542984,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08721923828125,0.3861086368560791,0.050000000745058,0.0520341955125331,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.8718100786209106,0.4626206159591675,0.3261454701423645,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.8840996026992798,0.4824260771274566,0.4601701498031616,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0869140625,0.7913076877593994,0.3416819274425506,1.5547444820404053,291.0869140625,291.1499938964844,288.5248718261719,287.02740478515625,291.084716796875,297.3826904296875,291.08673095703125,1.0,0.6200892925262451,1.0,1.0,0.3364913463592529,1.0,-3.24378514289856,2.306912899017334,0.9368722438812256,1.5763109922409058,0.0,0.0,0.0,186.6656494140625,157.0,-3.199538469314575,-0.0,2978.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08563232421875,0.7933143973350525,0.3368522524833679,0.3068704009056091,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859680175781,0.3900118768215179,0.050000000745058,0.0518389418721199,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08563232421875,0.8771640658378601,0.4612123966217041,0.3250303864479065,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08563232421875,0.8896222114562988,0.480983704328537,0.4586324095726013,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08563232421875,0.796215832233429,0.3406547307968139,1.549270749092102,291.08563232421875,291.1499938964844,288.51275634765625,287.0221862792969,291.08331298828125,297.3787536621094,291.08544921875,1.0,0.6155723929405212,1.0,1.0,0.3376498818397522,1.0,-3.2321887016296387,2.295621633529663,0.9365670680999756,1.5676108598709106,0.0,0.0,0.0,181.2152404785156,157.0,-3.388812780380249,-0.0,2923.654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7983903288841248,0.3355608284473419,0.305534154176712,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848388671875,0.3939188122749328,0.050000000745058,0.0516399890184402,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.8829969763755798,0.4597927629947662,0.3239049017429352,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.8956107497215271,0.4795238673686981,0.4570744335651397,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.801520049571991,0.3396144807338714,1.5437214374542236,291.0845947265625,291.1499938964844,288.5003967285156,287.0168762207031,291.08270263671875,297.3749084472656,291.0844421386719,1.0,0.6109591722488403,1.0,1.0,0.3389258682727813,1.0,-3.2204434871673584,2.283908605575561,0.9365349411964417,1.558559775352478,0.0,0.0,0.0,175.66851806640625,145.0,-3.009958982467652,-0.0,2868.547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.8097036480903625,0.3329472839832306,0.3028259575366974,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832824707031,0.4017496705055237,0.050000000745058,0.0512345656752586,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.8961775302886963,0.4569199085235595,0.3216249346733093,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.9092833995819092,0.4765549302101135,0.4539035558700561,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.813133180141449,0.3374965786933899,1.5324167013168335,291.08306884765625,291.1499938964844,288.4750061035156,287.0058288574219,291.0812683105469,297.3674621582031,291.0829162597656,1.0,0.6014937162399292,1.0,1.0,0.3414777815341949,1.0,-3.1965532302856445,2.260232448577881,0.9363207817077636,1.540396809577942,0.0,0.0,0.0,164.3787841796875,133.0,-2.4349260330200195,-0.0,2757.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.8097036480903625,0.3329472839832306,0.3028259575366974,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832824707031,0.4017496705055237,0.050000000745058,0.0512345656752586,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.8961775302886963,0.4569199085235595,0.3216249346733093,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.9092833995819092,0.4765549302101135,0.4539035558700561,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.813133180141449,0.3374965786933899,1.5324167013168335,291.08306884765625,291.1499938964844,288.4750061035156,287.0058288574219,291.0812683105469,297.3674621582031,291.0829162597656,1.0,0.6014937162399292,1.0,1.0,0.3414777815341949,1.0,-3.1965532302856445,2.260232448577881,0.9363207817077636,1.540396809577942,0.0,0.0,0.0,164.3787841796875,133.0,-2.4349260330200195,-0.0,2757.58203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.8220962882041931,0.330289751291275,0.3000741600990295,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.4103498458862304,0.050000000745058,0.0508235394954681,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812683105469,0.9119955897331238,0.453997939825058,0.3193076848983764,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812683105469,0.926693558692932,0.4735179245471954,0.4506641328334808,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.8258205652236938,0.3353262543678283,1.5208561420440674,291.0812683105469,291.1499938964844,288.4487609863281,286.9943542480469,291.0793151855469,297.3602600097656,291.08111572265625,1.0,0.5917647480964661,1.0,1.0,0.3440297245979309,1.0,-3.1721694469451904,2.236333131790161,0.9358364343643188,1.522132158279419,0.0,0.0,0.0,152.93472290039062,121.0,-2.551585912704468,-0.0,2646.359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.8220962882041931,0.330289751291275,0.3000741600990295,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08154296875,0.4103498458862304,0.050000000745058,0.0508235394954681,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812683105469,0.9119955897331238,0.453997939825058,0.3193076848983764,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812683105469,0.926693558692932,0.4735179245471954,0.4506641328334808,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.081298828125,0.8258205652236938,0.3353262543678283,1.5208561420440674,291.0812683105469,291.1499938964844,288.4487609863281,286.9943542480469,291.0793151855469,297.3602600097656,291.08111572265625,1.0,0.5917647480964661,1.0,1.0,0.3440297245979309,1.0,-3.1721694469451904,2.236333131790161,0.9358364343643188,1.522132158279419,0.0,0.0,0.0,152.93472290039062,121.0,-2.551585912704468,-0.0,2646.359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07989501953125,0.8363062143325806,0.3275861442089081,0.2972785830497741,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800476074219,0.4208960235118866,0.050000000745058,0.0504101552069187,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07989501953125,0.9322877526283264,0.4510259628295898,0.3169534206390381,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07989501953125,0.9472245573997498,0.4704106450080871,0.4473559856414795,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07989501953125,0.8405405879020691,0.3331007957458496,1.5090382099151611,291.07989501953125,291.1499938964844,288.42169189453125,286.9823608398437,291.0782775878906,297.353271484375,291.07977294921875,1.0,0.5818050503730774,1.0,1.0,0.346763014793396,1.0,-3.147294282913208,2.211703300476074,0.935590922832489,1.5031213760375977,0.0,0.0,0.0,141.41127014160156,109.0,-2.0037028789520264,-0.0,2535.365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07989501953125,0.8363062143325806,0.3275861442089081,0.2972785830497741,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800476074219,0.4208960235118866,0.050000000745058,0.0504101552069187,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07989501953125,0.9322877526283264,0.4510259628295898,0.3169534206390381,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07989501953125,0.9472245573997498,0.4704106450080871,0.4473559856414795,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07989501953125,0.8405405879020691,0.3331007957458496,1.5090382099151611,291.07989501953125,291.1499938964844,288.42169189453125,286.9823608398437,291.0782775878906,297.353271484375,291.07977294921875,1.0,0.5818050503730774,1.0,1.0,0.346763014793396,1.0,-3.147294282913208,2.211703300476074,0.935590922832489,1.5031213760375977,0.0,0.0,0.0,141.41127014160156,109.0,-2.0037028789520264,-0.0,2535.365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785522460937,0.8536772131919861,0.3248382210731506,0.2944423258304596,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787353515625,0.4348677396774292,0.050000000745058,0.0499959103763103,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.9559139013290404,0.4480064511299133,0.3145653307437897,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.969622790813446,0.4672349989414215,0.4439824223518371,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785522460937,0.8586103916168213,0.3308210670948028,1.4969730377197266,291.0785217285156,291.1499938964844,288.39385986328125,286.969970703125,291.0768127441406,297.34649658203125,291.078369140625,1.0,0.5716323852539062,1.0,1.0,0.3494963347911834,1.0,-3.121952772140503,2.1868927478790283,0.9350602030754088,1.4838688373565674,0.0,0.0,0.0,129.84642028808594,112.0,-1.9995677471160889,-0.0,2424.927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785522460937,0.8536772131919861,0.3248382210731506,0.2944423258304596,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787353515625,0.4348677396774292,0.050000000745058,0.0499959103763103,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.9559139013290404,0.4480064511299133,0.3145653307437897,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.969622790813446,0.4672349989414215,0.4439824223518371,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785522460937,0.8586103916168213,0.3308210670948028,1.4969730377197266,291.0785217285156,291.1499938964844,288.39385986328125,286.969970703125,291.0768127441406,297.34649658203125,291.078369140625,1.0,0.5716323852539062,1.0,1.0,0.3494963347911834,1.0,-3.121952772140503,2.1868927478790283,0.9350602030754088,1.4838688373565674,0.0,0.0,0.0,129.84642028808594,112.0,-1.9995677471160889,-0.0,2424.927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07769775390625,0.8585072159767151,0.3234464526176452,0.2931007444858551,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.439404159784317,0.050000000745058,0.0498852357268333,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07769775390625,0.9620517492294312,0.4464781880378723,0.3134301006793976,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07769775390625,0.9752619862556458,0.4656219780445099,0.4423684775829315,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07769775390625,0.863743245601654,0.3296612203121185,1.4913092851638794,291.07769775390625,291.1499938964844,288.37969970703125,286.9635925292969,291.07598876953125,297.3431396484375,291.0775451660156,1.0,0.5683525204658508,1.0,1.0,0.350862979888916,1.0,-3.1100893020629883,2.1750707626342773,0.9350183606147766,1.474559307098389,0.0,0.0,0.0,126.53951263427734,112.0,-2.1234889030456543,-0.0,2384.991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770568847656,0.8605949878692627,0.3220351040363312,0.2917945384979248,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.4419444799423218,0.050000000745058,0.049827292561531,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770568847656,0.9647836089134216,0.4449306130409241,0.3123224675655365,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770568847656,0.9777453541755676,0.4639863073825836,0.4407883882522583,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770568847656,0.8660913109779358,0.3284819424152374,1.4858213663101196,291.0770568847656,291.1499938964844,288.3653259277344,286.95709228515625,291.0756530761719,297.33966064453125,291.0769348144531,1.0,0.5657239556312561,1.0,1.0,0.3523014485836029,1.0,-3.098618984222412,2.163331985473633,0.9352869987487792,1.465247631072998,0.0,0.0,0.0,124.58676147460938,115.0,-1.8408114910125728,-0.0,2353.228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.859403669834137,0.3191533088684082,0.2892180979251861,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.4429612159729004,0.050000000745058,0.0498051904141902,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.9640101790428162,0.4417752027511596,0.3101348876953125,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.977009892463684,0.4606454074382782,0.4376567006111145,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.8653310537338257,0.3260606229305267,1.4750152826309204,291.076171875,291.1499938964844,288.33612060546875,286.9438171386719,291.0748291015625,297.3326416015625,291.0760498046875,1.0,0.5618864297866821,1.0,1.0,0.3551783263683319,1.0,-3.0761072635650635,2.140195608139038,0.9359115958213806,1.4468443393707275,0.0,0.0,0.0,123.0790557861328,118.0,-1.447883129119873,-0.0,2303.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.859403669834137,0.3191533088684082,0.2892180979251861,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.4429612159729004,0.050000000745058,0.0498051904141902,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.9640101790428162,0.4417752027511596,0.3101348876953125,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.977009892463684,0.4606454074382782,0.4376567006111145,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.076171875,0.8653310537338257,0.3260606229305267,1.4750152826309204,291.076171875,291.1499938964844,288.33612060546875,286.9438171386719,291.0748291015625,297.3326416015625,291.0760498046875,1.0,0.5618864297866821,1.0,1.0,0.3551783263683319,1.0,-3.0761072635650635,2.140195608139038,0.9359115958213806,1.4468443393707275,0.0,0.0,0.0,123.0790557861328,118.0,-1.447883129119873,-0.0,2303.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.8536630272865295,0.31619393825531,0.2866465747356415,296.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.4404619336128235,0.050000000745058,0.0498618446290493,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.9577940106391908,0.4385374188423157,0.3079485893249511,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.9712677001953124,0.4572116136550903,0.4345164000988006,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.8599240183830261,0.3235538005828857,1.4642025232315063,291.0751037597656,291.1499938964844,288.30633544921875,286.9301147460937,291.0736694335937,297.3254699707031,291.074951171875,1.0,0.5592195391654968,1.0,1.0,0.3580552339553833,1.0,-3.053680658340454,2.117227792739868,0.9364529848098756,1.4286017417907717,0.0,0.0,0.0,123.577880859375,121.0,-1.5159711837768557,-0.0,2265.474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.8536630272865295,0.31619393825531,0.2866465747356415,296.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07525634765625,0.4404619336128235,0.050000000745058,0.0498618446290493,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.9577940106391908,0.4385374188423157,0.3079485893249511,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.9712677001953124,0.4572116136550903,0.4345164000988006,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751037597656,0.8599240183830261,0.3235538005828857,1.4642025232315063,291.0751037597656,291.1499938964844,288.30633544921875,286.9301147460937,291.0736694335937,297.3254699707031,291.074951171875,1.0,0.5592195391654968,1.0,1.0,0.3580552339553833,1.0,-3.053680658340454,2.117227792739868,0.9364529848098756,1.4286017417907717,0.0,0.0,0.0,123.577880859375,121.0,-1.5159711837768557,-0.0,2265.474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743103027344,0.8456630110740662,0.3131620585918426,0.2840512096881866,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743713378906,0.4362305402755737,0.050000000745058,0.0499634407460689,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07427978515625,0.9483314752578736,0.4352204799652099,0.3057394623756408,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07427978515625,0.9624130129814148,0.4536888301372528,0.4313358962535858,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743103027344,0.8521844148635864,0.3209642171859741,1.4532277584075928,291.07427978515625,291.1499938964844,288.2759704589844,286.9160461425781,291.0731201171875,297.3182678222656,291.0741882324219,1.0,0.5571940541267395,1.0,1.0,0.3610418736934662,1.0,-3.0310096740722656,2.093900918960572,0.9371086955070496,1.4101002216339111,0.0,0.0,0.0,125.214599609375,124.0,-1.167346715927124,-0.0,2233.165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743103027344,0.8456630110740662,0.3131620585918426,0.2840512096881866,296.8396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743713378906,0.4362305402755737,0.050000000745058,0.0499634407460689,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07427978515625,0.9483314752578736,0.4352204799652099,0.3057394623756408,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07427978515625,0.9624130129814148,0.4536888301372528,0.4313358962535858,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743103027344,0.8521844148635864,0.3209642171859741,1.4532277584075928,291.07427978515625,291.1499938964844,288.2759704589844,286.9160461425781,291.0731201171875,297.3182678222656,291.0741882324219,1.0,0.5571940541267395,1.0,1.0,0.3610418736934662,1.0,-3.0310096740722656,2.093900918960572,0.9371086955070496,1.4101002216339111,0.0,0.0,0.0,125.214599609375,124.0,-1.167346715927124,-0.0,2233.165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.8367658257484436,0.3100634217262268,0.2814190089702606,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736389160156,0.4313708841800689,0.050000000745058,0.0500907003879547,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.9370593428611756,0.4318200349807739,0.3034937977790832,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.951640784740448,0.4500878155231476,0.4281028807163238,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.8435106873512268,0.318295955657959,1.442016839981079,291.07354736328125,291.1499938964844,288.2450866699219,286.90155029296875,291.0722961425781,297.31109619140625,291.07342529296875,1.0,0.5555110573768616,1.0,1.0,0.3640285134315491,1.0,-3.0079352855682373,2.0704195499420166,0.937515676021576,1.391588568687439,0.0,0.0,0.0,127.4953155517578,127.0,-1.1238385438919067,-0.0,2203.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.8367658257484436,0.3100634217262268,0.2814190089702606,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736389160156,0.4313708841800689,0.050000000745058,0.0500907003879547,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.9370593428611756,0.4318200349807739,0.3034937977790832,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.951640784740448,0.4500878155231476,0.4281028807163238,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07354736328125,0.8435106873512268,0.318295955657959,1.442016839981079,291.07354736328125,291.1499938964844,288.2450866699219,286.90155029296875,291.0722961425781,297.31109619140625,291.07342529296875,1.0,0.5555110573768616,1.0,1.0,0.3640285134315491,1.0,-3.0079352855682373,2.0704195499420166,0.937515676021576,1.391588568687439,0.0,0.0,0.0,127.4953155517578,127.0,-1.1238385438919067,-0.0,2203.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0730895996094,0.8322107791900635,0.3084899187088012,0.2800866067409515,296.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.4289044737815857,0.050000000745058,0.0501602739095687,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0730895996094,0.9310771226882936,0.4300760328769684,0.3023470640182495,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0730895996094,0.945818305015564,0.4482684135437011,0.4264716804027557,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0730895996094,0.8390707969665527,0.3169330954551697,1.4363099336624146,291.0730895996094,291.1499938964844,288.2294921875,286.8941955566406,291.07177734375,297.3074645996094,291.0729675292969,1.0,0.5547409057617188,1.0,1.0,0.3655218482017517,1.0,-2.9962174892425537,2.0586071014404297,0.9376102685928344,1.382321834564209,0.0,0.0,0.0,128.78292846679688,127.0,-1.2000796794891355,-0.0,2189.782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.827651858329773,0.3069020509719848,0.2787434160709381,296.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.4264799058437347,0.050000000745058,0.0502323508262634,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.925031840801239,0.4283097386360168,0.301184594631195,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.9398413896560668,0.4464356899261474,0.4248317182064056,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.8346419334411621,0.3155530393123626,1.4305367469787598,291.0726928710937,291.1499938964844,288.2137756347656,286.88671875,291.071533203125,297.3038635253906,291.0726013183594,1.0,0.553997278213501,1.0,1.0,0.367056280374527,1.0,-2.9843807220458984,2.0466384887695312,0.937742292881012,1.3729374408721924,0.0,0.0,0.0,130.131591796875,130.0,-1.0906180143356323,-0.0,2175.897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.8185269832611084,0.3036833703517914,0.2760228216648102,296.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722045898437,0.4218265116214752,0.050000000745058,0.0503821335732936,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.9131434559822084,0.4247198700904846,0.298820436000824,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.9277020692825316,0.442722737789154,0.421514093875885,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.825867235660553,0.3127404153347015,1.4187771081924438,291.0721130371094,291.1499938964844,288.1820678710937,286.8715209960937,291.07098388671875,297.2968139648437,291.0719909667969,1.0,0.552558958530426,1.0,1.0,0.3701251447200775,1.0,-2.960324764251709,2.0225415229797363,0.9377832412719728,1.3540995121002195,0.0,0.0,0.0,132.9625701904297,133.0,-0.9194571375846864,-0.0,2148.410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.8185269832611084,0.3036833703517914,0.2760228216648102,296.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722045898437,0.4218265116214752,0.050000000745058,0.0503821335732936,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.9131434559822084,0.4247198700904846,0.298820436000824,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.9277020692825316,0.442722737789154,0.421514093875885,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.825867235660553,0.3127404153347015,1.4187771081924438,291.0721130371094,291.1499938964844,288.1820678710937,286.8715209960937,291.07098388671875,297.2968139648437,291.0719909667969,1.0,0.552558958530426,1.0,1.0,0.3701251447200775,1.0,-2.960324764251709,2.0225415229797363,0.9377832412719728,1.3540995121002195,0.0,0.0,0.0,132.9625701904297,133.0,-0.9194571375846864,-0.0,2148.410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07147216796875,0.8092972040176392,0.3004114329814911,0.2732580006122589,296.79498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.4175083041191101,0.050000000745058,0.0505364052951335,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.9022291302680968,0.4210623204708099,0.2964113056659698,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.91584450006485,0.4389453530311584,0.4181407690048218,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07147216796875,0.8172059655189514,0.3098621666431427,1.406741499900818,291.0714416503906,291.1499938964844,288.1499938964844,286.8559875488281,291.0702514648437,297.2898864746094,291.0713195800781,1.0,0.5511472821235657,1.0,1.0,0.3731939792633056,1.0,-2.9357690811157227,1.9982492923736568,0.9375197887420654,1.3352731466293335,0.0,0.0,0.0,135.90049743652344,136.0,-0.946200668811798,-0.0,2120.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07147216796875,0.8092972040176392,0.3004114329814911,0.2732580006122589,296.79498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.4175083041191101,0.050000000745058,0.0505364052951335,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.9022291302680968,0.4210623204708099,0.2964113056659698,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.91584450006485,0.4389453530311584,0.4181407690048218,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07147216796875,0.8172059655189514,0.3098621666431427,1.406741499900818,291.0714416503906,291.1499938964844,288.1499938964844,286.8559875488281,291.0702514648437,297.2898864746094,291.0713195800781,1.0,0.5511472821235657,1.0,1.0,0.3731939792633056,1.0,-2.9357690811157227,1.9982492923736568,0.9375197887420654,1.3352731466293335,0.0,0.0,0.0,135.90049743652344,136.0,-0.946200668811798,-0.0,2120.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.7998042702674866,0.2970874011516571,0.2704490125179291,296.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705261230469,0.4135263562202453,0.050000000745058,0.0506933368742466,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.892151951789856,0.4173396825790405,0.2939586341381073,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.9048779606819152,0.4351027607917785,0.4147090315818786,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.8084818720817566,0.3069200217723846,1.3944319486618042,291.0702819824219,291.1499938964844,288.114990234375,286.8380432128906,291.0683288574219,297.2831420898437,291.0700988769531,1.0,0.549735426902771,1.0,1.0,0.3763302266597748,1.0,-2.910712480545044,1.973588228225708,0.9371243119239808,1.316248059272766,0.0,0.0,0.0,138.89744567871094,139.0,-1.7609671354293823,-0.0,2093.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.7998042702674866,0.2970874011516571,0.2704490125179291,296.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0705261230469,0.4135263562202453,0.050000000745058,0.0506933368742466,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.892151951789856,0.4173396825790405,0.2939586341381073,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.9048779606819152,0.4351027607917785,0.4147090315818786,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.8084818720817566,0.3069200217723846,1.3944319486618042,291.0702819824219,291.1499938964844,288.114990234375,286.8380432128906,291.0683288574219,297.2831420898437,291.0700988769531,1.0,0.549735426902771,1.0,1.0,0.3763302266597748,1.0,-2.910712480545044,1.973588228225708,0.9371243119239808,1.316248059272766,0.0,0.0,0.0,138.89744567871094,139.0,-1.7609671354293823,-0.0,2093.328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.7904838919639587,0.2937024533748626,0.267589807510376,296.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4098357260227203,0.050000000745058,0.0508521869778633,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.8824114799499512,0.4135434627532959,0.2914582192897796,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.8949556946754456,0.4311850965023041,0.4112114310264587,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.7995495200157166,0.3039074540138244,1.381826400756836,291.0665588378906,291.1499938964844,288.0746765136719,286.8157958984375,291.0628356933594,297.2763671875,291.0662536621094,1.0,0.5483061075210571,1.0,1.0,0.3794664740562439,1.0,-2.885106325149536,1.9487144947052,0.9363917112350464,1.2971649169921875,0.0,0.0,0.0,141.9319610595703,142.0,-4.628151893615723,-0.0,2065.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.7904838919639587,0.2937024533748626,0.267589807510376,296.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4098357260227203,0.050000000745058,0.0508521869778633,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.8824114799499512,0.4135434627532959,0.2914582192897796,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.8949556946754456,0.4311850965023041,0.4112114310264587,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.7995495200157166,0.3039074540138244,1.381826400756836,291.0665588378906,291.1499938964844,288.0746765136719,286.8157958984375,291.0628356933594,297.2763671875,291.0662536621094,1.0,0.5483061075210571,1.0,1.0,0.3794664740562439,1.0,-2.885106325149536,1.9487144947052,0.9363917112350464,1.2971649169921875,0.0,0.0,0.0,141.9319610595703,142.0,-4.628151893615723,-0.0,2065.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.7859156131744385,0.2919827103614807,0.2661372721195221,296.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0643920898437,0.4080788493156433,0.050000000745058,0.0509323291480541,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.8776698112487793,0.4116129577159881,0.2901866734027862,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.8901158571243286,0.4291929602622986,0.4094330668449402,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.7951368689537048,0.3023705780506134,1.3753942251205444,291.0635681152344,291.1499938964844,288.0526733398437,286.8031616210937,291.058837890625,297.27294921875,291.0632019042969,1.0,0.5475797653198242,1.0,1.0,0.3810345828533172,1.0,-2.872060060501098,1.936179280281067,0.9358808994293212,1.2875850200653076,0.0,0.0,0.0,143.461669921875,142.0,-6.433027267456055,-0.0,2051.140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.7814161777496338,0.2902451753616333,0.264669269323349,296.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.4063715040683746,0.050000000745058,0.0510128661990165,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602111816406,0.8730195760726929,0.4096615314483642,0.2889009416103363,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602111816406,0.8853541016578674,0.4271791279315948,0.4076347649097442,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602722167969,0.7907789349555969,0.3008137345314026,1.368875503540039,291.0602111816406,291.1499938964844,288.0295104980469,286.7895812988281,291.0550231933594,297.2694702148437,291.059814453125,1.0,0.5468442440032959,1.0,1.0,0.3827214539051056,1.0,-2.8588509559631348,1.9232747554779053,0.9355761408805848,1.2776715755462646,0.0,0.0,0.0,144.9972686767578,145.0,-7.746114730834961,-0.0,2036.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.7726417779922485,0.2867166101932525,0.2616856396198272,296.7498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.4030757844448089,0.050000000745058,0.0511749163269996,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.8640027642250061,0.4056959152221679,0.2862858772277832,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.8760797381401062,0.4230853319168091,0.4039763808250427,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.7822433114051819,0.2976387739181518,1.3555667400360107,291.05224609375,291.1499938964844,287.9798278808594,286.7597351074219,291.0453491210937,297.262451171875,291.0517272949219,1.0,0.5453413128852844,1.0,1.0,0.3860951662063598,1.0,-2.8319244384765625,1.8972314596176147,0.9346928596496582,1.2577087879180908,0.0,0.0,0.0,148.08030700683594,148.0,-10.518484115600586,-0.0,2007.676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
