time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.7726417779922485,0.2867166101932525,0.2616856396198272,296.7498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.4030757844448089,0.050000000745058,0.0511749163269996,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.8640027642250061,0.4056959152221679,0.2862858772277832,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05224609375,0.8760797381401062,0.4230853319168091,0.4039763808250427,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.7822433114051819,0.2976387739181518,1.3555667400360107,291.05224609375,291.1499938964844,287.9798278808594,286.7597351074219,291.0453491210937,297.262451171875,291.0517272949219,1.0,0.5453413128852844,1.0,1.0,0.3860951662063598,1.0,-2.8319244384765625,1.8972314596176147,0.9346928596496582,1.2577087879180908,0.0,0.0,0.0,148.08030700683594,148.0,-10.518484115600586,-0.0,2007.676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.7641855478286743,0.2831128537654876,0.2586365342140198,296.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.3998872339725494,0.050000000745058,0.0513380318880081,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.8553668856620789,0.4016427099704742,0.2836114466190338,296.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.8671519756317139,0.418899267911911,0.4002332389354706,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418395996094,0.7739688158035278,0.2943790256977081,1.3418874740600586,291.041748046875,291.1499938964844,287.92608642578125,286.7265319824219,291.03302001953125,297.2552795410156,291.0411376953125,1.0,0.5437921285629272,1.0,1.0,0.3894689083099365,1.0,-2.80430269241333,1.870922565460205,0.9333801865577698,1.237631916999817,0.0,0.0,0.0,151.17398071289062,151.0,-13.77100944519043,-0.0,1977.9056396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.7641855478286743,0.2831128537654876,0.2586365342140198,296.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.3998872339725494,0.050000000745058,0.0513380318880081,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.8553668856620789,0.4016427099704742,0.2836114466190338,296.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.041748046875,0.8671519756317139,0.418899267911911,0.4002332389354706,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418395996094,0.7739688158035278,0.2943790256977081,1.3418874740600586,291.041748046875,291.1499938964844,287.92608642578125,286.7265319824219,291.03302001953125,297.2552795410156,291.0411376953125,1.0,0.5437921285629272,1.0,1.0,0.3894689083099365,1.0,-2.80430269241333,1.870922565460205,0.9333801865577698,1.237631916999817,0.0,0.0,0.0,151.17398071289062,151.0,-13.77100944519043,-0.0,1977.9056396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.7560669779777527,0.2794433236122131,0.2555250525474548,296.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.3967469036579132,0.050000000745058,0.0515018664300441,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.8471074104309082,0.3975122272968292,0.2808803617954254,296.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.8585854768753052,0.4146303832530975,0.3964085578918457,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.7659813761711121,0.2910419404506683,1.3278504610061646,291.03277587890625,291.1499938964844,287.86865234375,286.6903686523437,291.0253601074219,297.2480773925781,291.03228759765625,1.0,0.5421963334083557,1.0,1.0,0.3936724662780761,1.0,-2.77601170539856,1.842241287231445,0.9337704181671144,1.2153363227844238,0.0,0.0,0.0,154.27049255371094,139.0,-12.428743362426758,-0.0,1947.5267333984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.7560669779777527,0.2794433236122131,0.2555250525474548,296.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.3967469036579132,0.050000000745058,0.0515018664300441,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.8471074104309082,0.3975122272968292,0.2808803617954254,296.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.8585854768753052,0.4146303832530975,0.3964085578918457,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.7659813761711121,0.2910419404506683,1.3278504610061646,291.03277587890625,291.1499938964844,287.86865234375,286.6903686523437,291.0253601074219,297.2480773925781,291.03228759765625,1.0,0.5421963334083557,1.0,1.0,0.3936724662780761,1.0,-2.77601170539856,1.842241287231445,0.9337704181671144,1.2153363227844238,0.0,0.0,0.0,154.27049255371094,139.0,-12.428743362426758,-0.0,1947.5267333984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.7550460696220398,0.2757338583469391,0.2521457374095917,296.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251770019531,0.3981740772724151,0.050000000745058,0.0514280274510383,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02392578125,0.8467303514480591,0.3933281302452087,0.2779324650764465,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02392578125,0.8582184910774231,0.410300076007843,0.3922835290431976,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.765332043170929,0.2876465022563934,1.3124008178710938,291.02392578125,291.1499938964844,287.8079833984375,286.6515197753906,291.01593017578125,297.2412109375,291.0233764648437,1.0,0.5359930396080017,1.0,1.0,0.3978760540485382,1.0,-2.744797945022583,1.81190824508667,0.9328896403312684,1.1920769214630127,0.0,0.0,0.0,151.25254821777344,127.0,-12.64292049407959,-0.0,1884.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.7550460696220398,0.2757338583469391,0.2521457374095917,296.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251770019531,0.3981740772724151,0.050000000745058,0.0514280274510383,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02392578125,0.8467303514480591,0.3933281302452087,0.2779324650764465,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02392578125,0.8582184910774231,0.410300076007843,0.3922835290431976,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240173339844,0.765332043170929,0.2876465022563934,1.3124008178710938,291.02392578125,291.1499938964844,287.8079833984375,286.6515197753906,291.01593017578125,297.2412109375,291.0233764648437,1.0,0.5359930396080017,1.0,1.0,0.3978760540485382,1.0,-2.744797945022583,1.81190824508667,0.9328896403312684,1.1920769214630127,0.0,0.0,0.0,151.25254821777344,127.0,-12.64292049407959,-0.0,1884.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01910400390625,0.7563511729240417,0.2738726139068603,0.2503907382488251,296.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.4000571370124817,0.050000000745058,0.0513306446373462,296.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0190124511719,0.8485697507858276,0.3912210166454315,0.2764027416706085,296.8484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0190124511719,0.8601458072662354,0.4081173539161682,0.3901427090167999,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0190734863281,0.7668941020965576,0.2859341502189636,1.3043147325515747,291.0190124511719,291.1499938964844,287.77655029296875,286.6311950683594,291.0105285644531,297.2379455566406,291.0184326171875,1.0,0.5319066643714905,1.0,1.0,0.3999778628349304,1.0,-2.7284438610076904,1.796375751495361,0.9320681095123292,1.18023419380188,0.0,0.0,0.0,148.1891632080078,127.0,-13.24909496307373,-0.0,1844.9957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150146484375,0.7585242390632629,0.2720107138156891,0.2486095577478408,296.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158996582031,0.4024623930454254,0.050000000745058,0.0512080006301403,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149841308594,0.8513823747634888,0.3891043066978454,0.2748472094535827,296.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01495361328125,0.8630857467651367,0.405924379825592,0.387966126203537,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150146484375,0.7693573832511902,0.2842141389846802,1.2960703372955322,291.0149841308594,291.1499938964844,287.7444763183594,286.6103210449219,291.008544921875,297.2348022460937,291.0146179199219,1.0,0.5273538827896118,1.0,1.0,0.4025513231754303,1.0,-2.711763858795166,1.779571294784546,0.9321925044059752,1.1671929359436035,0.0,0.0,0.0,144.47720336914062,115.0,-11.57727336883545,-0.0,1802.478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01007080078125,0.7651978731155396,0.2683002352714538,0.2450032830238342,296.69293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0106506347656,0.4086735844612121,0.050000000745058,0.050908513367176,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.010009765625,0.8596299290657043,0.3848620653152466,0.2716853618621826,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.010009765625,0.8716805577278137,0.4015255868434906,0.3835408985614776,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0100402832031,0.7766862511634827,0.2807662487030029,1.279265522956848,291.010009765625,291.1499938964844,287.6784973144531,286.567138671875,291.0046691894531,297.2289733886719,291.0096435546875,1.0,0.5172069072723389,1.0,1.0,0.4076982140541076,1.0,-2.6777589321136475,1.745661377906799,0.9320974946022034,1.1409460306167605,0.0,0.0,0.0,135.6686248779297,103.0,-8.345199584960938,-0.0,1711.5985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01007080078125,0.7651978731155396,0.2683002352714538,0.2450032830238342,296.69293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0106506347656,0.4086735844612121,0.050000000745058,0.050908513367176,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.010009765625,0.8596299290657043,0.3848620653152466,0.2716853618621826,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.010009765625,0.8716805577278137,0.4015255868434906,0.3835408985614776,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0100402832031,0.7766862511634827,0.2807662487030029,1.279265522956848,291.010009765625,291.1499938964844,287.6784973144531,286.567138671875,291.0046691894531,297.2289733886719,291.0096435546875,1.0,0.5172069072723389,1.0,1.0,0.4076982140541076,1.0,-2.6777589321136475,1.745661377906799,0.9320974946022034,1.1409460306167605,0.0,0.0,0.0,135.6686248779297,103.0,-8.345199584960938,-0.0,1711.5985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050964355469,0.7747717499732971,0.2645968794822693,0.2413632869720459,296.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057067871094,0.4169315099716186,0.050000000745058,0.0505635067820549,296.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.8711861371994019,0.380603939294815,0.2684797942638397,296.8352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.8836514353752136,0.3971050977706909,0.3790513277053833,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.7869722843170166,0.2773063778877258,1.262195110321045,291.0050354003906,291.1499938964844,287.6105041503906,286.5222473144531,290.9999084472656,297.2235412597656,291.0046691894531,1.0,0.5060981512069702,1.0,1.0,0.4128451347351074,1.0,-2.6432104110717773,1.7117574214935305,0.9314530491828918,1.1148217916488647,0.0,0.0,0.0,125.70361328125,91.0,-7.406533718109131,-0.0,1616.835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050964355469,0.7747717499732971,0.2645968794822693,0.2413632869720459,296.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057067871094,0.4169315099716186,0.050000000745058,0.0505635067820549,296.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.8711861371994019,0.380603939294815,0.2684797942638397,296.8352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.8836514353752136,0.3971050977706909,0.3790513277053833,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.7869722843170166,0.2773063778877258,1.262195110321045,291.0050354003906,291.1499938964844,287.6105041503906,286.5222473144531,290.9999084472656,297.2235412597656,291.0046691894531,1.0,0.5060981512069702,1.0,1.0,0.4128451347351074,1.0,-2.6432104110717773,1.7117574214935305,0.9314530491828918,1.1148217916488647,0.0,0.0,0.0,125.70361328125,91.0,-7.406533718109131,-0.0,1616.835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7873782515525818,0.2608935832977295,0.2376982569694519,296.6719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00274658203125,0.4280337393283844,0.050000000745058,0.050192717462778,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.88625568151474,0.3763305842876434,0.2652428150177002,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8991144299507141,0.392661303281784,0.3745121955871582,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8002769947052002,0.2738326787948608,1.2449355125427246,291.0025939941406,291.1499938964844,287.5408630371094,286.4760131835937,290.99981689453125,297.2184143066406,291.0024108886719,1.0,0.4943283200263977,1.0,1.0,0.4186151623725891,1.0,-2.6082775592803955,1.676490068435669,0.9317874908447266,1.0874192714691162,0.0,0.0,0.0,115.08795928955078,79.0,-3.9691646099090576,-0.0,1520.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7873782515525818,0.2608935832977295,0.2376982569694519,296.6719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00274658203125,0.4280337393283844,0.050000000745058,0.050192717462778,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.88625568151474,0.3763305842876434,0.2652428150177002,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8991144299507141,0.392661303281784,0.3745121955871582,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8002769947052002,0.2738326787948608,1.2449355125427246,291.0025939941406,291.1499938964844,287.5408630371094,286.4760131835937,290.99981689453125,297.2184143066406,291.0024108886719,1.0,0.4943283200263977,1.0,1.0,0.4186151623725891,1.0,-2.6082775592803955,1.676490068435669,0.9317874908447266,1.0874192714691162,0.0,0.0,0.0,115.08795928955078,79.0,-3.9691646099090576,-0.0,1520.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016784667969,0.803521454334259,0.2571955621242523,0.2340233623981475,296.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00177001953125,0.4433047771453857,0.050000000745058,0.0498068630695343,296.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016784667969,0.9054957628250122,0.3720506429672241,0.2619895040988922,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016784667969,0.9198452830314636,0.3882018625736236,0.3699423372745514,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016784667969,0.8165771961212158,0.2703507840633392,1.2275640964508057,291.0016784667969,291.1499938964844,287.4700012207031,286.42877197265625,290.999755859375,297.2135925292969,291.00152587890625,1.0,0.4820694327354431,1.0,1.0,0.4243852198123932,1.0,-2.573125123977661,1.641440987586975,0.9316840767860411,1.0602798461914062,0.0,0.0,0.0,104.0999526977539,67.0,-1.9887170791625977,-0.0,1425.4473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016784667969,0.803521454334259,0.2571955621242523,0.2340233623981475,296.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00177001953125,0.4433047771453857,0.050000000745058,0.0498068630695343,296.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016784667969,0.9054957628250122,0.3720506429672241,0.2619895040988922,296.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016784667969,0.9198452830314636,0.3882018625736236,0.3699423372745514,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0016784667969,0.8165771961212158,0.2703507840633392,1.2275640964508057,291.0016784667969,291.1499938964844,287.4700012207031,286.42877197265625,290.999755859375,297.2135925292969,291.00152587890625,1.0,0.4820694327354431,1.0,1.0,0.4243852198123932,1.0,-2.573125123977661,1.641440987586975,0.9316840767860411,1.0602798461914062,0.0,0.0,0.0,104.0999526977539,67.0,-1.9887170791625977,-0.0,1425.4473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.8129317760467529,0.2553457617759704,0.2321826815605163,296.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00146484375,0.4530206322669983,0.050000000745058,0.0496105812489986,296.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.9178991913795472,0.3699061572551727,0.2603575587272644,296.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.9330220222473145,0.3859643936157226,0.3676472008228302,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.8257462382316589,0.2686052918434143,1.2188438177108765,291.0013732910156,291.1499938964844,287.4342346191406,286.4048767089844,290.99969482421875,297.21124267578125,291.001220703125,1.0,0.4757897555828094,1.0,1.0,0.427270233631134,1.0,-2.555481672286988,1.624027132987976,0.9314545392990112,1.0468339920043943,0.0,0.0,0.0,98.5251235961914,67.0,-1.4559166431427002,-0.0,1378.1812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.8230677247047424,0.2534943521022796,0.2303392440080642,296.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013427734375,0.4644196927547455,0.050000000745058,0.0494127795100212,296.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.9325931072235109,0.3677580952644348,0.2587219178676605,296.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.9476945996284484,0.3837209343910217,0.3653448820114136,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.83608478307724,0.2668558955192566,1.2100995779037476,291.0013732910156,291.1499938964844,287.3983154296875,286.380859375,291.0003662109375,297.2089538574219,291.00128173828125,1.0,0.4694181680679321,1.0,1.0,0.4302492141723633,1.0,-2.5377907752990723,1.6064800024032593,0.9313107132911682,1.0332653522491455,0.0,0.0,0.0,92.91448211669922,55.0,-0.6161804795265198,-0.0,1331.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.8479622006416321,0.2497882097959518,0.2266460508108139,296.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.002197265625,0.4857350289821625,0.050000000745058,0.0490143150091171,296.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.9667790532112122,0.363453596830368,0.2554420530796051,296.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.979731261730194,0.3792184591293335,0.3607218563556671,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.8624495267868042,0.2633468210697174,1.1925488710403442,291.0023498535156,291.1499938964844,287.32623291015625,286.33258056640625,291.0021057128906,297.2044982910156,291.0022888183594,1.0,0.4564238786697387,1.0,1.0,0.4362072050571441,1.0,-2.5022921562194824,1.5716062784194946,0.9306859374046326,1.0063679218292236,0.0,0.0,0.0,81.62992095947266,58.0,0.8900606632232666,-0.0,1238.997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.8479622006416321,0.2497882097959518,0.2266460508108139,296.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.002197265625,0.4857350289821625,0.050000000745058,0.0490143150091171,296.8316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.9667790532112122,0.363453596830368,0.2554420530796051,296.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.979731261730194,0.3792184591293335,0.3607218563556671,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.8624495267868042,0.2633468210697174,1.1925488710403442,291.0023498535156,291.1499938964844,287.32623291015625,286.33258056640625,291.0021057128906,297.2044982910156,291.0022888183594,1.0,0.4564238786697387,1.0,1.0,0.4362072050571441,1.0,-2.5022921562194824,1.5716062784194946,0.9306859374046326,1.0063679218292236,0.0,0.0,0.0,81.62992095947266,58.0,0.8900606632232666,-0.0,1238.997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00390625,0.8608578443527222,0.2460658997297287,0.2231444120407104,296.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.4959402978420257,0.050000000745058,0.0488280467689037,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.9819044470787048,0.3591296374797821,0.2523077130317688,296.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.9932845830917358,0.3746883273124695,0.3562875986099243,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00390625,0.8764173984527588,0.2598172128200531,1.1759263277053833,291.0039367675781,291.1499938964844,287.2541809082031,286.2843017578125,291.0044250488281,297.199951171875,291.00390625,1.0,0.4479422569274902,1.0,1.0,0.4421651661396026,1.0,-2.468794107437134,1.5383408069610596,0.9304532408714294,0.9805941581726074,0.0,0.0,0.0,75.80192565917969,61.0,1.9884541034698489,-0.0,1174.4193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00390625,0.8608578443527222,0.2460658997297287,0.2231444120407104,296.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.4959402978420257,0.050000000745058,0.0488280467689037,296.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.9819044470787048,0.3591296374797821,0.2523077130317688,296.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.9932845830917358,0.3746883273124695,0.3562875986099243,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00390625,0.8764173984527588,0.2598172128200531,1.1759263277053833,291.0039367675781,291.1499938964844,287.2541809082031,286.2843017578125,291.0044250488281,297.199951171875,291.00390625,1.0,0.4479422569274902,1.0,1.0,0.4421651661396026,1.0,-2.468794107437134,1.5383408069610596,0.9304532408714294,0.9805941581726074,0.0,0.0,0.0,75.80192565917969,61.0,1.9884541034698489,-0.0,1174.4193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.8615137338638306,0.2422993928194046,0.2197381258010864,296.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0055847167969,0.4988991320133209,0.050000000745058,0.0487793199717998,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.9834670424461364,0.3547649383544922,0.2492490261793136,296.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.9946539998054504,0.3701095283031463,0.351948469877243,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.8775664567947388,0.2562440037727356,1.1597813367843628,291.005859375,291.1499938964844,287.1824951171875,286.2363586425781,291.0066223144531,297.19512939453125,291.005859375,1.0,0.4419343471527099,1.0,1.0,0.4480349123477936,1.0,-2.4363577365875244,1.5062932968139648,0.9300644993782043,0.955815851688385,0.0,0.0,0.0,73.5088882446289,64.0,2.519925832748413,-0.0,1127.3408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.8615137338638306,0.2422993928194046,0.2197381258010864,296.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0055847167969,0.4988991320133209,0.050000000745058,0.0487793199717998,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.9834670424461364,0.3547649383544922,0.2492490261793136,296.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.9946539998054504,0.3701095283031463,0.351948469877243,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.8775664567947388,0.2562440037727356,1.1597813367843628,291.005859375,291.1499938964844,287.1824951171875,286.2363586425781,291.0066223144531,297.19512939453125,291.005859375,1.0,0.4419343471527099,1.0,1.0,0.4480349123477936,1.0,-2.4363577365875244,1.5062932968139648,0.9300644993782043,0.955815851688385,0.0,0.0,0.0,73.5088882446289,64.0,2.519925832748413,-0.0,1127.3408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082092285156,0.8540477752685547,0.2384848743677139,0.2163641452789306,296.6127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00787353515625,0.4970442652702331,0.050000000745058,0.048810388892889,296.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082397460937,0.9766777157783508,0.350354790687561,0.2462177574634552,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082397460937,0.9885958433151244,0.3654772341251373,0.3476387560367584,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082092285156,0.8702026009559631,0.2526206076145172,1.1437922716140747,291.0082397460937,291.1499938964844,287.11163330078125,286.1891174316406,291.009521484375,297.1900634765625,291.0082702636719,1.0,0.4374806880950928,1.0,1.0,0.4539046883583069,1.0,-2.404313325881958,1.4748783111572266,0.9294350147247314,0.93157696723938,0.0,0.0,0.0,73.26465606689453,67.0,3.217477560043335,-0.0,1090.2264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082092285156,0.8540477752685547,0.2384848743677139,0.2163641452789306,296.6127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00787353515625,0.4970442652702331,0.050000000745058,0.048810388892889,296.8228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082397460937,0.9766777157783508,0.350354790687561,0.2462177574634552,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082397460937,0.9885958433151244,0.3654772341251373,0.3476387560367584,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082092285156,0.8702026009559631,0.2526206076145172,1.1437922716140747,291.0082397460937,291.1499938964844,287.11163330078125,286.1891174316406,291.009521484375,297.1900634765625,291.0082702636719,1.0,0.4374806880950928,1.0,1.0,0.4539046883583069,1.0,-2.404313325881958,1.4748783111572266,0.9294350147247314,0.93157696723938,0.0,0.0,0.0,73.26465606689453,67.0,3.217477560043335,-0.0,1090.2264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096740722656,0.8485063910484314,0.236561119556427,0.2146802991628646,296.6075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093078613281,0.4949963390827179,0.050000000745058,0.0488455146551132,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097045898437,0.97100430727005,0.3481328189373016,0.2447046190500259,296.8072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097045898437,0.9834898114204408,0.3631415367126465,0.3454846143722534,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096740722656,0.8645954132080078,0.2507904767990112,1.1358063220977783,291.0097045898437,291.1499938964844,287.0766296386719,286.16583251953125,291.0113220214844,297.1875,291.009765625,1.0,0.4356413185596466,1.0,1.0,0.4568395614624023,1.0,-2.3883330821990967,1.4593440294265747,0.928989052772522,0.9196180105209352,0.0,0.0,0.0,73.64566802978516,67.0,3.6762213706970215,-0.0,1074.0921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111083984375,0.8423005938529968,0.234627291560173,0.2129958271980285,296.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.4925004541873932,0.050000000745058,0.0488898046314716,296.8197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111389160156,0.9641584157943726,0.3458997905254364,0.2431904971599578,296.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111389160156,0.977268397808075,0.3607932031154632,0.3433276414871216,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111083984375,0.8582713007926941,0.2489485442638397,1.12781023979187,291.0111389160156,291.1499938964844,287.0419921875,286.14288330078125,291.0124816894531,297.18487548828125,291.0111389160156,1.0,0.4339863061904907,1.0,1.0,0.4596618711948395,1.0,-2.3723464012146,1.4441255331039429,0.9282209277153016,0.907973051071167,0.0,0.0,0.0,74.26238250732422,70.0,3.681498050689697,-0.0,1059.09326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137634277344,0.828885018825531,0.230728805065155,0.2096178978681564,296.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.4866974949836731,0.050000000745058,0.0489983148872852,296.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137939453125,0.9478221535682678,0.3413988649845123,0.2401526868343353,296.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137939453125,0.9621201753616332,0.3560571074485779,0.3389963209629059,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137634277344,0.8446052670478821,0.245228573679924,1.1117498874664309,291.0137939453125,291.1499938964844,286.9739990234375,286.0979919433594,291.0154724121094,297.1795654296875,291.0138244628906,1.0,0.4310818016529083,1.0,1.0,0.4653065204620361,1.0,-2.340273141860962,1.4139429330825806,0.9263301491737366,0.884950578212738,0.0,0.0,0.0,76.0084457397461,73.0,3.84006929397583,-0.0,1031.5560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137634277344,0.828885018825531,0.230728805065155,0.2096178978681564,296.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.4866974949836731,0.050000000745058,0.0489983148872852,296.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137939453125,0.9478221535682678,0.3413988649845123,0.2401526868343353,296.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137939453125,0.9621201753616332,0.3560571074485779,0.3389963209629059,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137634277344,0.8446052670478821,0.245228573679924,1.1117498874664309,291.0137939453125,291.1499938964844,286.9739990234375,286.0979919433594,291.0154724121094,297.1795654296875,291.0138244628906,1.0,0.4310818016529083,1.0,1.0,0.4653065204620361,1.0,-2.340273141860962,1.4139429330825806,0.9263301491737366,0.884950578212738,0.0,0.0,0.0,76.0084457397461,73.0,3.84006929397583,-0.0,1031.5560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173034667969,0.8148327469825745,0.2267948687076568,0.206223115324974,296.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.4802232086658478,0.050000000745058,0.0491247586905956,296.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.9294680953025818,0.3368561565876007,0.2370976060628891,296.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173645019531,0.9444523453712464,0.3512728214263916,0.3346356451511383,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173034667969,0.8306881785392761,0.2414643466472625,1.0955687761306765,291.0173645019531,291.1499938964844,286.90802001953125,286.05487060546875,291.01983642578125,297.1742248535156,291.0174560546875,1.0,0.4285541772842407,1.0,1.0,0.4709511399269104,1.0,-2.308001041412353,1.3840229511260986,0.9239779710769652,0.8622202277183533,0.0,0.0,0.0,78.21768951416016,76.0,4.827350616455078,-0.0,1006.2691650390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173034667969,0.8148327469825745,0.2267948687076568,0.206223115324974,296.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.4802232086658478,0.050000000745058,0.0491247586905956,296.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.017333984375,0.9294680953025818,0.3368561565876007,0.2370976060628891,296.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173645019531,0.9444523453712464,0.3512728214263916,0.3346356451511383,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173034667969,0.8306881785392761,0.2414643466472625,1.0955687761306765,291.0173645019531,291.1499938964844,286.90802001953125,286.05487060546875,291.01983642578125,297.1742248535156,291.0174560546875,1.0,0.4285541772842407,1.0,1.0,0.4709511399269104,1.0,-2.308001041412353,1.3840229511260986,0.9239779710769652,0.8622202277183533,0.0,0.0,0.0,78.21768951416016,76.0,4.827350616455078,-0.0,1006.2691650390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.7999557852745056,0.2228304743766784,0.2028103023767471,296.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.4731243550777435,0.050000000745058,0.0492619350552558,296.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.9112191796302797,0.3322753608226776,0.2340234220027923,296.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.925813376903534,0.346444308757782,0.3302432298660278,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.8169412612915039,0.2376600503921508,1.0792548656463623,291.0209350585937,291.1499938964844,286.8445129394531,286.0137634277344,291.0233154296875,297.1688842773437,291.0210266113281,1.0,0.4262694418430328,1.0,1.0,0.4762966930866241,1.0,-2.2755002975463867,1.354912281036377,0.9205880165100098,0.8403323292732239,0.0,0.0,0.0,80.70724487304688,79.0,4.882923603057861,-0.0,982.4193115234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.7999557852745056,0.2228304743766784,0.2028103023767471,296.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.4731243550777435,0.050000000745058,0.0492619350552558,296.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.9112191796302797,0.3322753608226776,0.2340234220027923,296.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.925813376903534,0.346444308757782,0.3302432298660278,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.8169412612915039,0.2376600503921508,1.0792548656463623,291.0209350585937,291.1499938964844,286.8445129394531,286.0137634277344,291.0233154296875,297.1688842773437,291.0210266113281,1.0,0.4262694418430328,1.0,1.0,0.4762966930866241,1.0,-2.2755002975463867,1.354912281036377,0.9205880165100098,0.8403323292732239,0.0,0.0,0.0,80.70724487304688,79.0,4.882923603057861,-0.0,982.4193115234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.7851579189300537,0.2188366651535034,0.1993762105703354,296.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.465114414691925,0.050000000745058,0.0494056195020675,296.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.8951205015182495,0.3276567757129669,0.2309269160032272,296.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.9080514311790466,0.3415719866752624,0.3258148729801178,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.802852988243103,0.2338166683912277,1.062792181968689,291.025146484375,291.1499938964844,286.7838134765625,285.97509765625,291.0284423828125,297.1636047363281,291.0252990722656,1.0,0.424145370721817,1.0,1.0,0.4816422462463379,1.0,-2.24273419380188,1.3260194063186646,0.9167149066925048,0.8187028765678406,0.0,0.0,0.0,83.36920166015625,82.0,5.826060771942139,-0.0,959.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
