time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.7851579189300537,0.2188366651535034,0.1993762105703354,296.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.465114414691925,0.050000000745058,0.0494056195020675,296.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.8951205015182495,0.3276567757129669,0.2309269160032272,296.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.9080514311790466,0.3415719866752624,0.3258148729801178,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.802852988243103,0.2338166683912277,1.062792181968689,291.025146484375,291.1499938964844,286.7838134765625,285.97509765625,291.0284423828125,297.1636047363281,291.0252990722656,1.0,0.424145370721817,1.0,1.0,0.4816422462463379,1.0,-2.24273419380188,1.3260194063186646,0.9167149066925048,0.8187028765678406,0.0,0.0,0.0,83.36920166015625,82.0,5.826060771942139,-0.0,959.51171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.7780228853225708,0.2168308496475219,0.1976518183946609,296.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.4607115089893341,0.050000000745058,0.049479030072689,296.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278015136719,0.8875297904014587,0.3253353536128998,0.2293707281351089,296.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278015136719,0.9001498222351074,0.3391212821006775,0.3235876858234405,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277404785156,0.7957574129104614,0.2318818718194961,1.0545061826705933,291.0278015136719,291.1499938964844,286.75469970703125,285.956787109375,291.03173828125,297.1609802246094,291.0279846191406,1.0,0.4231282770633697,1.0,1.0,0.4843150377273559,1.0,-2.2262539863586426,1.311649203300476,0.9146047234535216,0.8079784512519836,0.0,0.0,0.0,84.74298095703125,82.0,6.647815704345703,-0.0,948.3228759765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.7711151838302612,0.214820310473442,0.1959235072135925,296.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.4564582407474518,0.050000000745058,0.0495530031621456,296.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8801682591438293,0.3230071365833282,0.2278100848197937,296.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8926064968109131,0.3366623222827911,0.3213530778884887,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.788828432559967,0.2299397438764572,1.0461888313293457,291.03045654296875,291.1499938964844,286.7264099121094,285.939208984375,291.0340270996094,297.15838623046875,291.0306091308594,1.0,0.4221338331699371,1.0,1.0,0.4867864847183227,1.0,-2.2097177505493164,1.2976828813552856,0.9120349287986756,0.7976640462875366,0.0,0.0,0.0,86.13356018066406,85.0,6.785089492797852,-0.0,937.2736206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.758010745048523,0.2107809036970138,0.1924523264169693,296.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347900390625,0.4485799670219421,0.050000000745058,0.0497024618089199,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.866161048412323,0.3183251023292541,0.2246724814176559,296.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8781440854072571,0.3317145705223083,0.3168576061725616,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.7755215764045715,0.2260295003652572,1.0294461250305176,291.0355224609375,291.1499938964844,286.67266845703125,285.9064025878906,291.0398864746094,297.1532897949219,291.0357360839844,1.0,0.4202052056789398,1.0,1.0,0.4917293787002563,1.0,-2.176449775695801,1.2699220180511477,0.9065277576446532,0.7772343158721924,0.0,0.0,0.0,88.95941925048828,88.0,7.272013187408447,-0.0,915.5379028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.758010745048523,0.2107809036970138,0.1924523264169693,296.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347900390625,0.4485799670219421,0.050000000745058,0.0497024618089199,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.866161048412323,0.3183251023292541,0.2246724814176559,296.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8781440854072571,0.3317145705223083,0.3168576061725616,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.7755215764045715,0.2260295003652572,1.0294461250305176,291.0355224609375,291.1499938964844,286.67266845703125,285.9064025878906,291.0398864746094,297.1532897949219,291.0357360839844,1.0,0.4202052056789398,1.0,1.0,0.4917293787002563,1.0,-2.176449775695801,1.2699220180511477,0.9065277576446532,0.7772343158721924,0.0,0.0,0.0,88.95941925048828,88.0,7.272013187408447,-0.0,915.5379028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.7458794713020325,0.2067224383354187,0.1889630258083343,296.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.4415207207202911,0.050000000745058,0.0498530492186546,296.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.042236328125,0.8531560897827148,0.3136148154735565,0.2215143293142318,296.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.042236328125,0.8646038770675659,0.3267323970794678,0.3123286068439483,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.7630456686019897,0.2220886945724487,1.0125638246536257,291.042236328125,291.1499938964844,286.6229858398437,285.8771057128906,291.0482177734375,297.1482849121094,291.0425720214844,1.0,0.4183425903320312,1.0,1.0,0.4966722428798675,1.0,-2.142929553985596,1.2423324584960938,0.900597095489502,0.7570077180862427,0.0,0.0,0.0,91.82311248779295,91.0,9.11239242553711,-0.0,894.2085571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.7458794713020325,0.2067224383354187,0.1889630258083343,296.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.4415207207202911,0.050000000745058,0.0498530492186546,296.7983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.042236328125,0.8531560897827148,0.3136148154735565,0.2215143293142318,296.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.042236328125,0.8646038770675659,0.3267323970794678,0.3123286068439483,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0421447753906,0.7630456686019897,0.2220886945724487,1.0125638246536257,291.042236328125,291.1499938964844,286.6229858398437,285.8771057128906,291.0482177734375,297.1482849121094,291.0425720214844,1.0,0.4183425903320312,1.0,1.0,0.4966722428798675,1.0,-2.142929553985596,1.2423324584960938,0.900597095489502,0.7570077180862427,0.0,0.0,0.0,91.82311248779295,91.0,9.11239242553711,-0.0,894.2085571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04888916015625,0.7346261739730835,0.2026491016149521,0.1854603141546249,296.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04815673828125,0.4352312386035919,0.050000000745058,0.0500038899481296,296.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.8411213159561157,0.3088800609111786,0.2183392196893692,296.7771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.8520249128341675,0.3217202126979828,0.3077711462974548,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489196777344,0.7514496445655823,0.2181213647127151,0.9955617189407348,291.0489807128906,291.1499938964844,286.5777893066406,285.85162353515625,291.0546875,297.1434631347656,291.0492553710937,1.0,0.416536271572113,1.0,1.0,0.501057505607605,1.0,-2.109196186065674,1.2158570289611816,0.8933391571044922,0.7379148006439209,0.0,0.0,0.0,94.704345703125,79.0,9.163344383239746,-0.0,873.24560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04888916015625,0.7346261739730835,0.2026491016149521,0.1854603141546249,296.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04815673828125,0.4352312386035919,0.050000000745058,0.0500038899481296,296.79559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.8411213159561157,0.3088800609111786,0.2183392196893692,296.7771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.8520249128341675,0.3217202126979828,0.3077711462974548,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489196777344,0.7514496445655823,0.2181213647127151,0.9955617189407348,291.0489807128906,291.1499938964844,286.5777893066406,285.85162353515625,291.0546875,297.1434631347656,291.0492553710937,1.0,0.416536271572113,1.0,1.0,0.501057505607605,1.0,-2.109196186065674,1.2158570289611816,0.8933391571044922,0.7379148006439209,0.0,0.0,0.0,94.704345703125,79.0,9.163344383239746,-0.0,873.24560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05645751953125,0.7323349118232727,0.1985676884651184,0.1817536950111389,296.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.4373070895671844,0.050000000745058,0.0499527640640735,296.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565795898437,0.8397015929222107,0.3041244745254516,0.2149974107742309,296.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565795898437,0.8504802584648132,0.316680371761322,0.3029821813106537,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.7494610548019409,0.2141304761171341,0.97748064994812,291.0565795898437,291.1499938964844,286.5375061035156,285.8303527832031,291.0636901855469,297.13897705078125,291.05694580078125,1.0,0.4097893834114074,1.0,1.0,0.50544273853302,1.0,-2.073204278945923,1.1884145736694336,0.8847898244857788,0.7183438539505005,0.0,0.0,0.0,92.42776489257812,67.0,10.558074951171877,-0.0,832.5280151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05645751953125,0.7323349118232727,0.1985676884651184,0.1817536950111389,296.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.4373070895671844,0.050000000745058,0.0499527640640735,296.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565795898437,0.8397015929222107,0.3041244745254516,0.2149974107742309,296.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565795898437,0.8504802584648132,0.316680371761322,0.3029821813106537,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.7494610548019409,0.2141304761171341,0.97748064994812,291.0565795898437,291.1499938964844,286.5375061035156,285.8303527832031,291.0636901855469,297.13897705078125,291.05694580078125,1.0,0.4097893834114074,1.0,1.0,0.50544273853302,1.0,-2.073204278945923,1.1884145736694336,0.8847898244857788,0.7183438539505005,0.0,0.0,0.0,92.42776489257812,67.0,10.558074951171877,-0.0,832.5280151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.7336728572845459,0.1965351551771164,0.1798515021800995,296.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.4407819807529449,0.050000000745058,0.0498709976673126,296.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611572265625,0.8419403433799744,0.301748126745224,0.2132841497659683,296.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611572265625,0.852766752243042,0.3141588270664215,0.300527423620224,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06103515625,0.751110315322876,0.2121347188949585,0.968160092830658,291.0611572265625,291.1499938964844,286.5193176269531,285.8213806152344,291.0693664550781,297.136962890625,291.0616149902344,1.0,0.4052433967590332,1.0,1.0,0.5076353549957275,1.0,-2.0546224117279053,1.1744709014892578,0.8801513910293579,0.7084429264068604,0.0,0.0,0.0,89.85736846923828,67.0,11.7893648147583,-0.0,807.09619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.7363197803497314,0.1945098340511322,0.1779312789440155,296.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0646057128906,0.445682555437088,0.050000000745058,0.0497638322412967,296.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.8457556962966919,0.2993741333484649,0.2115535587072372,296.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.8566904067993164,0.311637818813324,0.2980473935604095,296.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.7541674375534058,0.2101407051086425,0.9587244391441344,291.0657653808594,291.1499938964844,286.50250244140625,285.8135986328125,291.0731506347656,297.1351318359375,291.06610107421875,1.0,0.4001016020774841,1.0,1.0,0.5094613432884216,1.0,-2.0357987880706787,1.161017656326294,0.8747810125350952,0.6990737915039062,0.0,0.0,0.0,86.64262390136719,55.0,11.858807563781738,-0.0,779.6309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.073974609375,0.7453853487968445,0.1904746294021606,0.174053817987442,296.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.4599946439266205,0.050000000745058,0.0494942069053649,296.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741271972656,0.858012855052948,0.2946264743804931,0.2080529779195785,296.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741271972656,0.8693258762359619,0.306591659784317,0.2930294573307037,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740051269531,0.7643910646438599,0.206154391169548,0.9396024346351624,291.0741271972656,291.1499938964844,286.47320556640625,285.8017578125,291.0825500488281,297.1317749023437,291.0745544433594,1.0,0.3884240388870239,1.0,1.0,0.513113260269165,1.0,-1.9976238012313845,1.1340570449829102,0.8635666966438293,0.6803662180900574,0.0,0.0,0.0,78.81510162353516,43.0,12.137483596801758,-0.0,720.8723754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.073974609375,0.7453853487968445,0.1904746294021606,0.174053817987442,296.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.4599946439266205,0.050000000745058,0.0494942069053649,296.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741271972656,0.858012855052948,0.2946264743804931,0.2080529779195785,296.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741271972656,0.8693258762359619,0.306591659784317,0.2930294573307037,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740051269531,0.7643910646438599,0.206154391169548,0.9396024346351624,291.0741271972656,291.1499938964844,286.47320556640625,285.8017578125,291.0825500488281,297.1317749023437,291.0745544433594,1.0,0.3884240388870239,1.0,1.0,0.513113260269165,1.0,-1.9976238012313845,1.1340570449829102,0.8635666966438293,0.6803662180900574,0.0,0.0,0.0,78.81510162353516,43.0,12.137483596801758,-0.0,720.8723754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.7601876258850098,0.0,0.1701485067605972,296.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.4778885841369629,0.0,0.0491749793291091,296.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.8772861957550049,0.0,0.2045178264379501,296.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.8890861868858337,0.0,0.2879586219787597,296.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.7807599902153015,0.0,0.9202600717544556,291.084716796875,294.1499938964844,286.45001220703125,285.7951965332031,291.0955810546875,297.1288146972656,291.0852966308594,0.0,0.0,1.0,1.0,0.5167651772499084,1.0,-1.9589872360229488,1.1070572137832642,0.8519299626350403,0.6616774797439575,0.0,0.0,0.0,69.74169921875,60.0,14.581643104553224,-0.0,659.6170043945312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.7601876258850098,0.0,0.1701485067605972,296.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.4778885841369629,0.0,0.0491749793291091,296.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.8772861957550049,0.0,0.2045178264379501,296.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.8890861868858337,0.0,0.2879586219787597,296.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.7807599902153015,0.0,0.9202600717544556,291.084716796875,294.1499938964844,286.45001220703125,285.7951965332031,291.0955810546875,297.1288146972656,291.0852966308594,0.0,0.0,1.0,1.0,0.5167651772499084,1.0,-1.9589872360229488,1.1070572137832642,0.8519299626350403,0.6616774797439575,0.0,0.0,0.0,69.74169921875,60.0,14.581643104553224,-0.0,659.6170043945312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,297.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0007115440675988,296.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0002749821578618,297.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0008180801523849,297.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0011481239926069,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0038121892139315,291.1561889648437,294.1499938964844,286.4302978515625,285.7915344238281,290.3139953613281,294.81268310546875,291.1131286621094,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7100591063499451,1.0,-0.0020579665433615,0.0076439031399786,-0.0055859368294477,-0.017940891906619,0.0,0.0,0.0,-0.0126106441020965,60.0,-20.71159553527832,-0.0,-4.494281256484101e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,297.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0007115440675988,296.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0002749821578618,297.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0008180801523849,297.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0011481239926069,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0038121892139315,291.1561889648437,294.1499938964844,286.4302978515625,285.7915344238281,290.3139953613281,294.81268310546875,291.1131286621094,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7100591063499451,1.0,-0.0020579665433615,0.0076439031399786,-0.0055859368294477,-0.017940891906619,0.0,0.0,0.0,-0.0126106441020965,60.0,-20.71159553527832,-0.0,-4.494281256484101e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0001163113411166,296.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0001081184382201,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.847819455899298e-05,297.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0001345580240013,297.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.000588807859458,291.15673828125,294.1499938964844,286.420654296875,285.7898254394531,290.2111511230469,293.155029296875,291.1061096191406,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8067060708999634,1.0,-0.0012557244626805,0.0044954745098948,-0.003239749930799,-0.0227563139051198,0.0,0.0,0.0,-0.0096807135269045,60.0,-14.207820892333984,-0.0,-1.0750406431725425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.862952720141038e-05,296.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0001032250220305,297.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,7.706578617217019e-05,297.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0001043949960148,297.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0004930195864289,291.1569519042969,294.1499938964844,286.4111328125,285.78814697265625,290.17401123046875,291.7492980957031,291.1034851074219,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9033530354499816,1.0,-0.0010517163900658,0.0011399543145671,-8.823792450129986e-05,-0.0262081418186426,0.0,0.0,0.0,-0.0098249372094869,60.0,-7.476323127746582,-0.0,-7.54178017814411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.786478040041402e-05,296.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,0.0001030486091622,297.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,7.612002809764817e-05,297.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0001030607963912,297.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.000488857505843,291.1571350097656,294.1499938964844,286.4017639160156,285.7865600585937,290.13897705078125,290.627197265625,291.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042861957103,5.1536670042651174e-08,0.0010428105015307,-0.0275206826627254,0.0,0.0,0.0,-0.0102013489231467,60.0,-4.858913421630859,-0.0,-7.41522327984967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.79181713773869e-05,296.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.0001031099673127,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,7.615869981236756e-05,297.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0001031127103487,297.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004891214193776,291.15728759765625,294.1499938964844,286.3924865722656,285.7850036621094,290.104248046875,289.7328491210937,291.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434371652081,1.0943280948083613e-08,0.0010434262221679,-0.0277161262929439,0.0,0.0,0.0,-0.0102378651499748,60.0,-3.909628629684448,-0.0,-7.423221859426121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.805013542063534e-05,296.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.0001032490181387,297.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,7.626129809068516e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0001032516229315,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0004897805629298,291.1576232910156,294.1499938964844,286.3743591308594,285.78204345703125,290.03546142578125,288.4544372558594,291.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760550204759e-08,0.0010448304237797,-0.0281462650746107,0.0,0.0,0.0,-0.0103193279355764,60.0,-3.452115535736084,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,9.805013542063534e-05,296.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.0001032490181387,297.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,7.626129809068516e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.0001032516229315,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0004897805629298,291.1576232910156,294.1499938964844,286.3743591308594,285.78204345703125,290.03546142578125,288.4544372558594,291.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760550204759e-08,0.0010448304237797,-0.0281462650746107,0.0,0.0,0.0,-0.0103193279355764,60.0,-3.452115535736084,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.813047654461116e-05,296.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,0.0001033336375257,297.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,7.632379129063338e-05,297.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0001033362277667,297.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0004901819047518,291.15777587890625,294.1499938964844,286.3643798828125,285.7804260253906,289.997314453125,287.9565734863281,291.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.414111375808716,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.819650585995988e-05,296.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0001034031811286,297.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,7.637514499947429e-05,297.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0001034057568176,297.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0004905117093585,291.15789794921875,294.1499938964844,286.35662841796875,285.7791748046875,289.967529296875,287.64532470703125,291.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096485301852,60.0,-3.408079147338867,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.835496166488156e-05,296.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,0.0001035700770444,297.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,7.649839244550094e-05,297.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0001035726236295,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004913032753393,291.1581726074219,294.1499938964844,286.3393249511719,285.7763977050781,289.900390625,287.1356201171875,291.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.418239116668701,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.835496166488156e-05,296.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,0.0001035700770444,297.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,7.649839244550094e-05,297.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0001035726236295,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.0004913032753393,291.1581726074219,294.1499938964844,286.3393249511719,285.7763977050781,289.900390625,287.1356201171875,291.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.418239116668701,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.852312359726056e-05,296.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0001037471884046,297.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,7.662917778361589e-05,297.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.000103749705886,297.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0004921432700939,291.1584167480469,294.1499938964844,286.3223876953125,285.77362060546875,289.8341064453125,286.814697265625,291.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410950889913e-08,0.0010498650372028,-0.0296873059123754,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434670209884644,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.852312359726056e-05,296.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0001037471884046,297.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,7.662917778361589e-05,297.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.000103749705886,297.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0004921432700939,291.1584167480469,294.1499938964844,286.3223876953125,285.77362060546875,289.8341064453125,286.814697265625,291.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410950889913e-08,0.0010498650372028,-0.0296873059123754,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434670209884644,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,9.861005673883484e-05,296.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,0.0001038387417793,297.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,7.66967932577245e-05,297.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001038412447087,297.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0004925774992443,291.1585388183594,294.1499938964844,286.3140563964844,285.772216796875,289.80126953125,286.7020874023437,291.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804637267687212e-08,0.001050790422596,-0.0299705378711223,0.0,0.0,0.0,-0.0106648756191134,60.0,-3.4432077407836914,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.869845234788954e-05,296.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0001039318449329,297.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,7.676554378122091e-05,297.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,0.0001039343333104,297.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.00049301906256,291.1586303710937,294.1499938964844,286.3058166503906,285.7707824707031,289.76861572265625,286.61236572265625,291.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914691455672257e-08,0.0010517314076423,-0.0302585437893867,0.0,0.0,0.0,-0.0107194343581795,60.0,-3.4517710208892822,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.887830674415454e-05,296.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0001041212599375,297.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,7.69054313423112e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001041237192112,297.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0004939174395985,291.1588439941406,294.1499938964844,286.2894897460937,285.7678527832031,289.70391845703125,286.4828796386719,291.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138613669776532e-08,0.0010536460904404,-0.0308445170521736,0.0,0.0,0.0,-0.0108304414898157,60.0,-3.468859910964966,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.887830674415454e-05,296.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0001041212599375,297.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,7.69054313423112e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001041237192112,297.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0004939174395985,291.1588439941406,294.1499938964844,286.2894897460937,285.7678527832031,289.70391845703125,286.4828796386719,291.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138613669776532e-08,0.0010536460904404,-0.0308445170521736,0.0,0.0,0.0,-0.0108304414898157,60.0,-3.468859910964966,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.905998012982308e-05,296.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0001043126030708,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,7.704673043917865e-05,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001043150332407,297.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0004948249552398,291.15899658203125,294.1499938964844,286.2734680175781,285.7647705078125,289.6400146484375,286.3986511230469,291.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.2364810508813662e-08,0.0010555802145972,-0.0314364098012447,0.0,0.0,0.0,-0.0109425764530897,60.0,-3.485818386077881,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.905998012982308e-05,296.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0001043126030708,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,7.704673043917865e-05,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001043150332407,297.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0004948249552398,291.15899658203125,294.1499938964844,286.2734680175781,285.7647705078125,289.6400146484375,286.3986511230469,291.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.2364810508813662e-08,0.0010555802145972,-0.0314364098012447,0.0,0.0,0.0,-0.0109425764530897,60.0,-3.485818386077881,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.924078040057792e-05,296.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.0001045030221575,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,7.718735287198797e-05,297.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001045054304995,297.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0004957281053066,291.1591491699219,294.1499938964844,286.25762939453125,285.7614440917969,289.5768737792969,286.34210205078125,291.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589921993821918e-08,0.0010575050255283,-0.0320254266262054,0.0,0.0,0.0,-0.0110541731119155,60.0,-3.5025808811187744,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
