time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.924078040057792e-05,296.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,0.0001045030221575,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,7.718735287198797e-05,297.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001045054304995,297.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0004957281053066,291.1591491699219,294.1499938964844,286.25762939453125,285.7614440917969,289.5768737792969,286.34210205078125,291.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589921993821918e-08,0.0010575050255283,-0.0320254266262054,0.0,0.0,0.0,-0.0110541731119155,60.0,-3.5025808811187744,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.941808093572035e-05,296.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0001046897523337,297.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,7.732525409664959e-05,297.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001046921315719,297.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.000496613793075,291.1592712402344,294.1499938964844,286.24200439453125,285.75787353515625,289.5145263671875,286.30224609375,291.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.5190882682800293,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.941808093572035e-05,296.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0001046897523337,297.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,7.732525409664959e-05,297.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001046921315719,297.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.000496613793075,291.1592712402344,294.1499938964844,286.24200439453125,285.75787353515625,289.5145263671875,286.30224609375,291.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.5190882682800293,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.950463572749868e-05,296.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0001047809128067,297.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,7.739257125649601e-05,297.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001047832774929,297.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0004970461595803,291.1593017578125,294.1499938964844,286.2342529296875,285.7559814453125,289.483642578125,286.2864074707031,291.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918431657737985e-08,0.0010603140108287,-0.0328849367797374,0.0,0.0,0.0,-0.0112170288339257,60.0,-3.527228832244873,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.958940790966152e-05,296.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.0001048701960826,297.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.745850598439574e-05,297.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0001048725389409,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0004974695621058,291.15936279296875,294.1499938964844,286.2265014648437,285.75396728515625,289.4529724121094,286.2724304199219,291.08837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023971234815692e-08,0.0010612164624035,-0.0331610552966594,0.0,0.0,0.0,-0.011269349604845,60.0,-3.535284757614136,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.97525203274563e-05,296.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0001050419887178,297.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,7.758536958135664e-05,297.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0001050443097483,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0004982843529433,291.159423828125,294.1499938964844,286.21112060546875,285.74969482421875,289.39215087890625,286.24853515625,291.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.033692330121994,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.5511186122894287,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.97525203274563e-05,296.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0001050419887178,297.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,7.758536958135664e-05,297.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0001050443097483,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0004982843529433,291.159423828125,294.1499938964844,286.21112060546875,285.74969482421875,289.39215087890625,286.24853515625,291.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629527969285,-0.033692330121994,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.5511186122894287,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.985169890569524e-05,296.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0001051464496413,297.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,7.766250928398222e-05,297.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0001051487488439,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0004987798165529,291.1594543457031,294.1499938964844,286.2013244628906,285.7467041015625,289.3536376953125,286.2351989746094,291.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350521577137895e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,-0.0114312339574098,60.0,-3.5610413551330566,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.99054973362945e-05,296.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0001052031075232,297.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,7.770435331622139e-05,297.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001052053994499,297.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0004990485613234,291.15948486328125,294.1499938964844,286.1958312988281,285.7449645996094,289.33209228515625,286.2281799316406,291.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417493782696964e-08,0.0010645813308656,-0.0341905429959297,0.0,0.0,0.0,-0.0114644346758723,60.0,-3.566545963287353,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0001000467818812,296.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0001053519154083,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,7.78142421040684e-05,297.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0001053541782312,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0004997542710043,291.1595153808594,294.1499938964844,286.1805725097656,285.73974609375,289.2727966308594,286.2098693847656,291.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.5815320014953613,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0001000467818812,296.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0001053519154083,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,7.78142421040684e-05,297.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0001053541782312,297.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0004997542710043,291.1595153808594,294.1499938964844,286.1805725097656,285.73974609375,289.2727966308594,286.2098693847656,291.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593370873365984e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.5815320014953613,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0001001752389129,296.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,0.0001054872045642,297.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,7.791414827806875e-05,297.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001054894455592,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0005003959522582,291.1595153808594,294.1499938964844,286.1653137207031,285.7339782714844,289.2142639160156,286.1927795410156,291.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753256311588302e-08,0.0010674523655325,-0.0350688397884368,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.5960562229156494,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0001001752389129,296.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,0.0001054872045642,297.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,7.791414827806875e-05,297.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001054894455592,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0005003959522582,291.1595153808594,294.1499938964844,286.1653137207031,285.7339782714844,289.2142639160156,286.1927795410156,291.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753256311588302e-08,0.0010674523655325,-0.0350688397884368,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.5960562229156494,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001002344142762,296.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0001055495304171,297.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,7.796016870997846e-05,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001055517568602,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0005006915307603,291.15948486328125,294.1499938964844,286.1576538085937,285.7308654785156,289.1852722167969,286.1845092773437,291.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-3.603142023086548,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0001002901481115,296.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0001056082401191,297.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,7.800352614140138e-05,297.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001056104520102,297.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0005009699380025,291.15948486328125,294.1499938964844,286.1499938964844,285.72760009765625,289.1564636230469,286.1763610839844,291.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686891619116,1.3896278794334194e-08,0.0010686753084883,-0.0354429371654987,0.0,0.0,0.0,-0.0117017887532711,60.0,-3.6101112365722656,-0.0,-7.786864841818898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001004017758532,296.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0001057258123182,297.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.809034286765382e-05,297.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001057280023815,297.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.000501527567394,291.159423828125,294.1499938964844,286.1346130371094,285.7205505371094,289.0993957519531,286.1603088378906,291.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698770638555,1.4035201445494753e-08,0.0010698630940169,-0.0358062982559204,0.0,0.0,0.0,-0.0117706581950187,60.0,-3.6238412857055664,-0.0,-7.804186452631259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001004017758532,296.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0001057258123182,297.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.809034286765382e-05,297.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001057280023815,297.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.000501527567394,291.159423828125,294.1499938964844,286.1346130371094,285.7205505371094,289.0993957519531,286.1603088378906,291.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698770638555,1.4035201445494753e-08,0.0010698630940169,-0.0358062982559204,0.0,0.0,0.0,-0.0117706581950187,60.0,-3.6238412857055664,-0.0,-7.804186452631259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001005176090984,296.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0001058478155755,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,7.818043377483264e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001058499765349,297.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0005021061515435,291.15936279296875,294.1499938964844,286.119140625,285.7127990722656,289.0430908203125,286.1444091796875,291.07379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711099021136,1.4179365237509955e-08,0.0010710958158597,-0.0361833535134792,0.0,0.0,0.0,-0.0118421260267496,60.0,-3.63772225379944,-0.0,-7.822182368499855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001005176090984,296.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0001058478155755,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,7.818043377483264e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001058499765349,297.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0005021061515435,291.15936279296875,294.1499938964844,286.119140625,285.7127990722656,289.0430908203125,286.1444091796875,291.07379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711099021136,1.4179365237509955e-08,0.0010710958158597,-0.0361833535134792,0.0,0.0,0.0,-0.0118421260267496,60.0,-3.63772225379944,-0.0,-7.822182368499855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001006188031169,296.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0001059544010786,297.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,7.825913780834526e-05,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001059565402101,297.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0005026116268709,291.1592712402344,294.1499938964844,286.1034851074219,285.7042541503906,288.9874572753906,286.1285400390625,291.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305297391103975e-08,0.0010721726575866,-0.0365127101540565,0.0,0.0,0.0,-0.0119045563042163,60.0,-3.651489973068237,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001006188031169,296.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0001059544010786,297.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,7.825913780834526e-05,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001059565402101,297.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0005026116268709,291.1592712402344,294.1499938964844,286.1034851074219,285.7042541503906,288.9874572753906,286.1285400390625,291.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305297391103975e-08,0.0010721726575866,-0.0365127101540565,0.0,0.0,0.0,-0.0119045563042163,60.0,-3.651489973068237,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001006949169095,296.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,0.0001060345821315,297.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,7.831833499949425e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001060366848832,297.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.000502991839312,291.1591491699219,294.1499938964844,286.0876770019531,285.69488525390625,288.9325561523437,286.1126403808594,291.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399973657930332e-08,0.0010729822097346,-0.0367603152990341,0.0,0.0,0.0,-0.0119514912366867,60.0,-3.664658069610596,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001006949169095,296.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,0.0001060345821315,297.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,7.831833499949425e-05,297.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001060366848832,297.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.000502991839312,291.1591491699219,294.1499938964844,286.0876770019531,285.69488525390625,288.9325561523437,286.1126403808594,291.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399973657930332e-08,0.0010729822097346,-0.0367603152990341,0.0,0.0,0.0,-0.0119514912366867,60.0,-3.664658069610596,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001007227765512,296.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0001060639333445,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,7.834000280126929e-05,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001060660215443,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0005031310138292,291.1590881347656,294.1499938964844,286.0796813964844,285.6898803710937,288.9053649902344,286.10467529296875,291.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434608175406538e-08,0.0010732783703133,-0.0368508920073509,0.0,0.0,0.0,-0.0119686620309948,60.0,-3.670943021774292,-0.0,-7.85409426384831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001007442988338,296.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.0001060866125044,297.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,7.835674477973953e-05,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001060886861523,297.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0005032385233789,291.15899658203125,294.1499938964844,286.0716247558594,285.68463134765625,288.8783569335937,286.0966796875,291.0670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461346786731612e-08,0.0010735070100054,-0.0369208194315433,0.0,0.0,0.0,-0.0119819175451993,60.0,-3.677025318145752,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001007713945,296.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.000106115170638,297.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,7.837782322894782e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001061172224581,297.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0005033738561905,291.1588439941406,294.1499938964844,286.0553283691406,285.6734619140625,288.8248596191406,286.08056640625,291.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738088749349,1.4494948352705704e-08,0.001073794439435,-0.0370086915791034,0.0,0.0,0.0,-0.0119985751807689,60.0,-3.688664197921753,-0.0,-7.861648043672177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001007713945,296.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.000106115170638,297.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,7.837782322894782e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001061172224581,297.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0005033738561905,291.1588439941406,294.1499938964844,286.0553283691406,285.6734619140625,288.8248596191406,286.08056640625,291.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738088749349,1.4494948352705704e-08,0.001073794439435,-0.0370086915791034,0.0,0.0,0.0,-0.0119985751807689,60.0,-3.688664197921753,-0.0,-7.861648043672177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001007810715236,296.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.0001061253788066,297.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,7.838534656912088e-05,297.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001061274160747,297.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0005034222267568,291.1587219238281,294.1499938964844,286.0434265136719,285.664794921875,288.7867736816406,286.06884765625,291.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739110875874,1.4506892576093833e-08,0.0010738965356722,-0.037039928138256,0.0,0.0,0.0,-0.0120044965296983,60.0,-3.69671368598938,-0.0,-7.863143736130952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001007834289339,296.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,0.0001061278671841,297.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,7.838718011043966e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001061298971762,297.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0005034339847043,291.1586608886719,294.1499938964844,286.0387268066406,285.6612548828125,288.7720642089844,286.0642395019531,291.0623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739357676357,1.4509784485028376e-08,0.0010739213321357,-0.0370474904775619,0.0,0.0,0.0,-0.0120059298351407,60.0,-3.6998043060302734,-0.0,-7.86350611292619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001007870887406,296.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.0001061317525454,297.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,7.83900250098668e-05,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001061337461578,297.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0005034522619098,291.158447265625,294.1499938964844,286.02178955078125,285.64801025390625,288.7199401855469,286.0477294921875,291.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739734861999,1.4514186297276412e-08,0.0010739589342847,-0.0370590016245842,0.0,0.0,0.0,-0.012008111923933,60.0,-3.710710048675537,-0.0,-7.864056783546405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001007870887406,296.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.0001061317525454,297.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,7.83900250098668e-05,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0001061337461578,297.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0005034522619098,291.158447265625,294.1499938964844,286.02178955078125,285.64801025390625,288.7199401855469,286.0477294921875,291.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739734861999,1.4514186297276412e-08,0.0010739589342847,-0.0370590016245842,0.0,0.0,0.0,-0.012008111923933,60.0,-3.710710048675537,-0.0,-7.864056783546405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001007874525384,296.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0001061321599991,297.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,7.839030877221376e-05,297.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001061341317836,297.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0005034541245549,291.1582336425781,294.1499938964844,286.0044860839844,285.6336669921875,288.6684875488281,286.0308837890625,291.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514482060690172e-08,0.0010739614954218,-0.0370597764849662,0.0,0.0,0.0,-0.0120082590728998,60.0,-3.721633195877075,-0.0,-7.864094442311399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001007874525384,296.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0001061321599991,297.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,7.839030877221376e-05,297.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001061341317836,297.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0005034541245549,291.1582336425781,294.1499938964844,286.0044860839844,285.6336669921875,288.6684875488281,286.0308837890625,291.0576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073976047337,1.4514482060690172e-08,0.0010739614954218,-0.0370597764849662,0.0,0.0,0.0,-0.0120082590728998,60.0,-3.721633195877075,-0.0,-7.864094442311399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001007872997433,296.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0001061320072039,297.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,7.839018508093432e-05,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001061339644365,297.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0005034533096477,291.1581115722656,294.1499938964844,285.9956970214844,285.6260681152344,288.6430053710937,286.0223693847656,291.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514210278093742e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-3.727158546447754,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.000100787190604,296.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0001061318980646,297.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,7.839009776944295e-05,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001061338480212,297.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0005034527857787,291.157958984375,294.1499938964844,285.9867858886719,285.6181640625,288.61767578125,286.01373291015625,291.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-3.7327473163604736,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0001007874016067,296.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0001061321527231,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.839026511646807e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001061340735759,297.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0005034538335166,291.1576843261719,294.1499938964844,285.9686279296875,285.6014099121094,288.5675048828125,285.9962158203125,291.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514108137575477e-08,0.0010739583522081,-0.0370587967336177,0.0,0.0,0.0,-0.0120080737397074,60.0,-3.744149684906006,-0.0,-7.864047546490839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0001007874016067,296.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0001061321527231,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.839026511646807e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001061340735759,297.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0005034538335166,291.1576843261719,294.1499938964844,285.9686279296875,285.6014099121094,288.5675048828125,285.9962158203125,291.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514108137575477e-08,0.0010739583522081,-0.0370587967336177,0.0,0.0,0.0,-0.0120080737397074,60.0,-3.744149684906006,-0.0,-7.864047546490839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0001007878090604,296.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0001061326038325,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,7.839057798264548e-05,297.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001061344955815,297.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0005034558707848,291.1573791503906,294.1499938964844,285.95001220703125,285.5834045410156,288.5179138183594,285.9782409667969,291.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514465185300196e-08,0.0010739613790065,-0.0370597317814827,0.0,0.0,0.0,-0.0120082506909966,60.0,-3.755889415740967,-0.0,-7.86409231068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0001007878090604,296.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0001061326038325,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,7.839057798264548e-05,297.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0001061344955815,297.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0005034558707848,291.1573791503906,294.1499938964844,285.95001220703125,285.5834045410156,288.5179138183594,285.9782409667969,291.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514465185300196e-08,0.0010739613790065,-0.0370597317814827,0.0,0.0,0.0,-0.0120082506909966,60.0,-3.755889415740967,-0.0,-7.86409231068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001007747996482,296.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0001061189250322,297.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,7.838045712560415e-05,297.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001061207949533,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0005033908528275,291.1570739746094,294.1499938964844,285.9309387207031,285.5637512207031,288.46893310546875,285.9598693847656,291.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738359997048,1.44981040506309e-08,0.0010738215642049,-0.0370169430971145,0.0,0.0,0.0,-0.0120001398026943,60.0,-3.76776123046875,-0.0,-7.862043105433258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001007747996482,296.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0001061189250322,297.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,7.838045712560415e-05,297.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001061207949533,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0005033908528275,291.1570739746094,294.1499938964844,285.9309387207031,285.5637512207031,288.46893310546875,285.9598693847656,291.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738359997048,1.44981040506309e-08,0.0010738215642049,-0.0370169430971145,0.0,0.0,0.0,-0.0120001398026943,60.0,-3.76776123046875,-0.0,-7.862043105433258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
