time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001007283572107,296.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0001060700451489,297.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,7.834433927200735e-05,297.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001060718932421,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0005031588952988,291.15673828125,294.1499938964844,285.9115295410156,285.542236328125,288.4205017089844,285.94110107421875,291.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733400704339,1.4440087348077668e-08,0.001073325634934,-0.0368652194738388,0.0,0.0,0.0,-0.0119713796302676,60.0,-3.779014587402344,-0.0,-7.85477993758832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001007283572107,296.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0001060700451489,297.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,7.834433927200735e-05,297.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001060718932421,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0005031588952988,291.15673828125,294.1499938964844,285.9115295410156,285.542236328125,288.4205017089844,285.94110107421875,291.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733400704339,1.4440087348077668e-08,0.001073325634934,-0.0368652194738388,0.0,0.0,0.0,-0.0119713796302676,60.0,-3.779014587402344,-0.0,-7.85477993758832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001006874881568,296.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0001060270224115,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,7.831255061319098e-05,297.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0001060288559528,297.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.000502954761032,291.15655517578125,294.1499938964844,285.9017028808594,285.5307922363281,288.39654541015625,285.9316101074219,291.0442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729039786383,1.4389089031396908e-08,0.0010728896595537,-0.0367318466305732,0.0,0.0,0.0,-0.0119460979476571,60.0,-3.7841720581054688,-0.0,-7.848398553278457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0001006310631055,296.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0001059676214936,297.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,7.826866203686222e-05,297.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.000105969433207,297.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0005026729195378,291.1563720703125,294.1499938964844,285.8918151855469,285.5189819335937,288.3727111816406,285.9220275878906,291.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723022278398,1.4318707997063033e-08,0.0010722879087552,-0.0365477837622165,0.0,0.0,0.0,-0.0119112078100442,60.0,-3.788935899734497,-0.0,-7.839595639325125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001004631485557,296.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0001057908229995,297.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,7.813806587364525e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0001057926128851,297.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0005018341471441,291.1559753417969,294.1499938964844,285.8717956542969,285.4941101074219,288.3254699707031,285.9027709960937,291.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.410933059275976e-08,0.0010704979067668,-0.0360001809895038,0.0,0.0,0.0,-0.0118074119091033,60.0,-3.7968087196350098,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0001004631485557,296.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,0.0001057908229995,297.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,7.813806587364525e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0001057926128851,297.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0005018341471441,291.1559753417969,294.1499938964844,285.8717956542969,285.4941101074219,288.3254699707031,285.9027709960937,291.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.410933059275976e-08,0.0010704979067668,-0.0360001809895038,0.0,0.0,0.0,-0.0118074119091033,60.0,-3.7968087196350098,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001002758654067,296.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.0001055936299962,297.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,7.79924012022093e-05,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0001055953980539,297.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0005008986336179,291.1556701660156,294.1499938964844,285.8556213378906,285.47314453125,288.2881164550781,285.88726806640625,291.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685155866667,1.3875853355216352e-08,0.0010685017332434,-0.0353895127773284,0.0,0.0,0.0,-0.0116916690021753,60.0,-3.801224946975708,-0.0,-7.784318967196668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0001002235949272,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.0001055385873769,297.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.795174315106124e-05,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001055403481586,297.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.000500637514051,291.15557861328125,294.1499938964844,285.8515319824219,285.4677734375,288.2788391113281,285.8833923339844,291.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679584229364,1.3810692145455052e-08,0.0010679445695132,-0.0352190732955932,0.0,0.0,0.0,-0.0116593660786747,60.0,-3.80209755897522,-0.0,-7.776202437526082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.995199070544912e-05,296.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.0001052526058629,297.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,7.774050027364865e-05,297.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001052543375408,297.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0004992808098904,291.1551513671875,294.1499938964844,285.8310546875,285.4400939941406,288.2328491210937,285.8638916015625,291.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650631738826,1.3472117643686944e-08,0.0010650496697053,-0.0343334339559078,0.0,0.0,0.0,-0.0114915212616324,60.0,-3.805436849594116,-0.0,-7.734095675004937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.995199070544912e-05,296.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.0001052526058629,297.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,7.774050027364865e-05,297.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001052543375408,297.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0004992808098904,291.1551513671875,294.1499938964844,285.8310546875,285.4400939941406,288.2328491210937,285.8638916015625,291.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650631738826,1.3472117643686944e-08,0.0010650496697053,-0.0343334339559078,0.0,0.0,0.0,-0.0114915212616324,60.0,-3.805436849594116,-0.0,-7.734095675004937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.966411016648637e-05,296.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.0001049494749167,297.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,7.751658995402977e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001049511847668,297.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0004978427896276,291.1546936035156,294.1499938964844,285.8103942871094,285.4112243652344,288.1874389648437,285.8443298339844,291.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.808105230331421,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,9.966411016648637e-05,296.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.0001049494749167,297.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,7.751658995402977e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001049511847668,297.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0004978427896276,291.1546936035156,294.1499938964844,285.8103942871094,285.4112243652344,288.1874389648437,285.8443298339844,291.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.808105230331421,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.9503668025136e-05,296.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0001047805344569,297.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,7.739180000498891e-05,297.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.000104782229755,297.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0004970413283444,291.15447998046875,294.1499938964844,285.79998779296875,285.3963928222656,288.1649475097656,285.83453369140625,291.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,-0.011214479804039,60.0,-3.808992385864258,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.933301043929532e-05,296.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,0.0001046008401317,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,7.725906471023336e-05,297.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001046025208779,297.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0004961888771504,291.1542358398437,294.1499938964844,285.78955078125,285.3812866210937,288.1426086425781,285.82470703125,291.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149114847183,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.809502840042114,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.896352275973186e-05,296.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0001042117801262,297.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,7.697168621234596e-05,297.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001042134317685,297.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0004943432286381,291.1537475585937,294.1499938964844,285.7685852050781,285.35040283203125,288.0984191894531,285.8050842285156,291.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.8094003200531006,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.896352275973186e-05,296.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0001042117801262,297.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,7.697168621234596e-05,297.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001042134317685,297.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,0.0004943432286381,291.1537475585937,294.1499938964844,285.7685852050781,285.35040283203125,288.0984191894531,285.8050842285156,291.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.8094003200531006,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.856172982836142e-05,296.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,0.0001037886977428,297.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,7.665917655685917e-05,297.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001037903202814,297.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0004923361702822,291.1532592773437,294.1499938964844,285.7475280761719,285.3186950683594,288.0548095703125,285.7855224609375,291.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.80790901184082,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.856172982836142e-05,296.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,0.0001037886977428,297.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,7.665917655685917e-05,297.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001037903202814,297.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0004923361702822,291.1532592773437,294.1499938964844,285.7475280761719,285.3186950683594,288.0548095703125,285.7855224609375,291.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.80790901184082,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.813533688429744e-05,296.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0001033397056744,297.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,7.632753113284707e-05,297.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0001033412991091,297.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.000490206235554,291.1527404785156,294.1499938964844,285.72637939453125,285.2863464355469,288.0118103027344,285.7660522460937,291.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207824002212874e-08,0.0010456891031935,-0.0284085720777511,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.805252313613892,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.813533688429744e-05,296.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0001033397056744,297.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,7.632753113284707e-05,297.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0001033412991091,297.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.000490206235554,291.1527404785156,294.1499938964844,285.72637939453125,285.2863464355469,288.0118103027344,285.7660522460937,291.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207824002212874e-08,0.0010456891031935,-0.0284085720777511,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.805252313613892,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.76931187324226e-05,296.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.000102874058939,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,7.5983589340467e-05,297.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0001028756232699,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0004879972839262,291.1521911621094,294.1499938964844,285.7052001953125,285.2534484863281,287.9693908691406,285.7467346191406,291.02001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656689752863713e-08,0.001040976610966,-0.0269659794867038,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.801715135574341,-0.0,-7.38837968583539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.76931187324226e-05,296.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.000102874058939,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,7.5983589340467e-05,297.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0001028756232699,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0004879972839262,291.1521911621094,294.1499938964844,285.7052001953125,285.2534484863281,287.9693908691406,285.7467346191406,291.02001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656689752863713e-08,0.001040976610966,-0.0269659794867038,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.801715135574341,-0.0,-7.38837968583539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.746898285811768e-05,296.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.0001026380487019,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,7.580925739603117e-05,297.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001026395984808,297.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,0.0004868776595685,291.15191650390625,294.1499938964844,285.6946105957031,285.23681640625,287.9484558105469,285.7371520996094,291.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377348758083826e-08,0.0010385880013927,-0.0262347422540187,0.0,0.0,0.0,-0.0099573191255331,60.0,-3.7997095584869385,-0.0,-7.354508824164442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.724452684167773e-05,296.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,0.0001024016964947,297.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,7.563467806903645e-05,297.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001024032317218,297.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.000485756463604,291.1516418457031,294.1499938964844,285.6839904785156,285.2201232910156,287.9276428222656,285.72760009765625,291.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362061439082,1.0097613412085591e-08,0.0010361961321905,-0.0255024302750825,0.0,0.0,0.0,-0.0098186424002051,60.0,-3.797617435455322,-0.0,-7.320667805288394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.679859067546204e-05,296.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0001019321280182,297.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,7.528784044552594e-05,297.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001019336414174,297.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0004835289146285,291.15106201171875,294.1499938964844,285.6628112792969,285.1865234375,287.8863830566406,285.7086486816406,291.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541854417705052e-09,0.0010314439423382,-0.024047402665019,0.0,0.0,0.0,-0.0095431292429566,60.0,-3.793327569961548,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.679859067546204e-05,296.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.0001019321280182,297.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,7.528784044552594e-05,297.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001019336414174,297.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0004835289146285,291.15106201171875,294.1499938964844,285.6628112792969,285.1865234375,287.8863830566406,285.7086486816406,291.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541854417705052e-09,0.0010314439423382,-0.024047402665019,0.0,0.0,0.0,-0.0095431292429566,60.0,-3.793327569961548,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.641542419558392e-05,296.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.0001015286616166,297.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,7.49898244976066e-05,297.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0001015301459119,297.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0004816149303223,291.15057373046875,294.1499938964844,285.6441955566406,285.1568298339844,287.8505554199219,285.6921691894531,291.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.06433150760222e-09,0.0010273606749251,-0.0227970834821462,0.0,0.0,0.0,-0.0093064000830054,60.0,-3.7896363735198975,-0.0,-7.196343432269714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.636415779823436e-05,296.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,0.0001014746740111,297.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,7.494995224988088e-05,297.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0001014761583064,297.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0004813588457182,291.1504821777344,294.1499938964844,285.64166259765625,285.1527709960937,287.845703125,285.6899108886719,291.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000438616624251e-09,0.0010268143378198,-0.0226297825574874,0.0,0.0,0.0,-0.0092747258022427,60.0,-3.789150953292847,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.594856965122744e-05,296.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0001010370688163,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,7.462671783287078e-05,297.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0001010385312838,297.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0004792828985955,291.1498718261719,294.1499938964844,285.62060546875,285.1190185546875,287.8055419921875,285.6714172363281,291.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482511582030838e-09,0.0010223855497315,-0.0212735403329134,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.7853844165802,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.594856965122744e-05,296.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,0.0001010370688163,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,7.462671783287078e-05,297.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0001010385312838,297.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.0004792828985955,291.1498718261719,294.1499938964844,285.62060546875,285.1190185546875,287.8055419921875,285.6714172363281,291.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482511582030838e-09,0.0010223855497315,-0.0212735403329134,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.7853844165802,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.555811993777752e-05,296.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0001006259335554,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,7.432303391397e-05,297.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.000100627366919,297.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0004773325345013,291.1492614746094,294.1499938964844,285.5996398925781,285.0853576660156,287.76593017578125,285.6531677246094,291.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590527122973e-09,0.0010182245168834,-0.0199992079287767,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.78229570388794,-0.0,-7.068909013696614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.555811993777752e-05,296.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0001006259335554,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,7.432303391397e-05,297.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.000100627366919,297.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0004773325345013,291.1492614746094,294.1499938964844,285.5996398925781,285.0853576660156,287.76593017578125,285.6531677246094,291.0069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590527122973e-09,0.0010182245168834,-0.0199992079287767,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.78229570388794,-0.0,-7.068909013696614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.537433652440086e-05,296.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0001004324076347,297.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,7.418009045068175e-05,297.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0001004338337224,297.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0004764144832734,291.1489562988281,294.1499938964844,285.5892028808594,285.0686340332031,287.7463073730469,285.6441345214844,291.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162736289203,7.766860044000623e-09,0.001016265945509,-0.0193993467837572,0.0,0.0,0.0,-0.0086631877347826,60.0,-3.781087636947632,-0.0,-7.041738570023881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.519750892650336e-05,296.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0001002462086034,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,7.404255302390084e-05,297.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0001002476201392,297.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.000475531182019,291.14862060546875,294.1499938964844,285.57879638671875,285.0519714355469,287.7267761230469,285.6351318359375,291.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.7800838947296143,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.48701344896108e-05,296.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.990148828364907e-05,297.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,7.378792361123487e-05,297.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.99028779915534e-05,297.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004738958668895,291.1479797363281,294.1499938964844,285.5581359863281,285.0189208984375,287.6880798339844,285.6173400878906,291.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472035705945e-09,0.0010108924470841,-0.0177535153925418,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.7788915634155273,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.48701344896108e-05,296.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,9.990148828364907e-05,297.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,7.378792361123487e-05,297.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.99028779915534e-05,297.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004738958668895,291.1479797363281,294.1499938964844,285.5581359863281,285.0189208984375,287.6880798339844,285.6173400878906,291.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472035705945e-09,0.0010108924470841,-0.0177535153925418,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.7788915634155273,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.457780834054574e-05,296.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,9.959367162082344e-05,297.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,7.356055721174926e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.959503950085492e-05,297.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.000472435640404,291.1473083496094,294.1499938964844,285.53765869140625,284.9864196777344,287.6498413085937,285.5997314453125,290.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.778856039047241,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.457780834054574e-05,296.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,9.959367162082344e-05,297.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,7.356055721174926e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.959503950085492e-05,297.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.000472435640404,291.1473083496094,294.1499938964844,285.53765869140625,284.9864196777344,287.6498413085937,285.5997314453125,290.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.778856039047241,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.432110527995974e-05,296.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.932337707141414e-05,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,7.336090493481606e-05,297.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.932472312357275e-05,297.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0004711533547379,291.1466369628906,294.1499938964844,285.51739501953125,284.9545288085937,287.6120300292969,285.5823059082031,290.9963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454196288530056e-09,0.0010050409473478,-0.0159611497074365,0.0,0.0,0.0,-0.0080124419182538,60.0,-3.780009031295776,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.432110527995974e-05,296.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.932337707141414e-05,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,7.336090493481606e-05,297.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.932472312357275e-05,297.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0004711533547379,291.1466369628906,294.1499938964844,285.51739501953125,284.9545288085937,287.6120300292969,285.5823059082031,290.9963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454196288530056e-09,0.0010050409473478,-0.0159611497074365,0.0,0.0,0.0,-0.0080124419182538,60.0,-3.780009031295776,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.409945050720124e-05,296.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,9.908998617902398e-05,297.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,7.31885083951056e-05,297.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.909131040330976e-05,297.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004700461577158,291.1459350585937,294.1499938964844,285.4974060058594,284.92340087890625,287.5746154785156,285.5650329589844,290.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026847012341,6.177929723349962e-09,0.0010026784148067,-0.0152374627068638,0.0,0.0,0.0,-0.007875483483076,60.0,-3.782345771789551,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
