time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.409945050720124e-05,296.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,9.908998617902398e-05,297.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,7.31885083951056e-05,297.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.909131040330976e-05,297.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004700461577158,291.1459350585937,294.1499938964844,285.4974060058594,284.92340087890625,287.5746154785156,285.5650329589844,290.99365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026847012341,6.177929723349962e-09,0.0010026784148067,-0.0152374627068638,0.0,0.0,0.0,-0.007875483483076,60.0,-3.782345771789551,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.400146518601105e-05,296.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.898680582409725e-05,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,7.311229273909703e-05,297.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.89881227724254e-05,297.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004695566894952,291.14556884765625,294.1499938964844,285.48748779296875,284.9081726074219,287.5560913085937,285.55645751953125,290.9923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016401065513,6.055790091608061e-09,0.0010016340529546,-0.0149175077676773,0.0,0.0,0.0,-0.0078149335458874,60.0,-3.783961296081543,-0.0,-6.840413391273614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.39115634537302e-05,296.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,9.889215289149432e-05,297.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,7.304237078642473e-05,297.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,9.889346256386489e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0004691076464951,291.14520263671875,294.1499938964844,285.4776916503906,284.8931884765625,287.5376281738281,285.5478820800781,290.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006816592067,5.943737502178692e-09,0.0010006757220253,-0.0146239716559648,0.0,0.0,0.0,-0.0077593838796019,60.0,-3.785851001739502,-0.0,-6.827330878422799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.375451190862805e-05,296.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.872677765088156e-05,297.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,7.29202147340402e-05,297.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.872806549537928e-05,297.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004683231236413,291.1444702148437,294.1499938964844,285.458251953125,284.8639831542969,287.5009765625,285.5308532714844,290.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747956333124193e-09,0.0009990015532821,-0.0141110913828015,0.0,0.0,0.0,-0.0076623260974884,60.0,-3.790358781814575,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.375451190862805e-05,296.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.872677765088156e-05,297.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,7.29202147340402e-05,297.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.872806549537928e-05,297.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004683231236413,291.1444702148437,294.1499938964844,285.458251953125,284.8639831542969,287.5009765625,285.5308532714844,290.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747956333124193e-09,0.0009990015532821,-0.0141110913828015,0.0,0.0,0.0,-0.0076623260974884,60.0,-3.790358781814575,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.363090066472068e-05,296.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,9.859663259703666e-05,297.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,7.2824077506084e-05,297.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.859790588961914e-05,297.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,0.0004677056858781,291.1437683105469,294.1499938964844,285.43994140625,284.8370361328125,287.4661560058594,285.5145568847656,290.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.593858265484641e-09,0.000997683731839,-0.0137073984369635,0.0,0.0,0.0,-0.0075859329663217,60.0,-3.795607089996338,-0.0,-6.786562778415829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.36262949835509e-05,296.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,9.8591779533308e-05,297.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,7.28204904589802e-05,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.859304554993288e-05,297.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0004676826356444,291.14373779296875,294.1499938964844,285.439208984375,284.8359375,287.4647216796875,285.5138854980469,290.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588110418841552e-09,0.0009976346045732,-0.0136923398822546,0.0,0.0,0.0,-0.0075830831192433,60.0,-3.795841932296753,-0.0,-6.78589415770148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.352380584459752e-05,296.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.848386980593204e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,7.274078234331682e-05,297.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.84851285465993e-05,297.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0004671707283705,291.1429748535156,294.1499938964844,285.4205017089844,284.8092041015625,287.4288024902344,285.4969482421875,290.98297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.4603295218669246e-09,0.0009965418139472,-0.0133575852960348,0.0,0.0,0.0,-0.0075197364203631,60.0,-3.802161693572998,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.352380584459752e-05,296.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.848386980593204e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,7.274078234331682e-05,297.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.84851285465993e-05,297.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0004671707283705,291.1429748535156,294.1499938964844,285.4205017089844,284.8092041015625,287.4288024902344,285.4969482421875,290.98297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.4603295218669246e-09,0.0009965418139472,-0.0133575852960348,0.0,0.0,0.0,-0.0075197364203631,60.0,-3.802161693572998,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.344429417978972e-05,296.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.840015991358086e-05,297.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,7.267893670359626e-05,297.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.840139682637528e-05,297.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0004667735192924,291.1421813964844,294.1499938964844,285.4021911621094,284.7838439941406,287.3932189941406,285.4801025390625,290.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171062645553e-09,0.000995693844743,-0.0130978105589747,0.0,0.0,0.0,-0.0074705784209072,60.0,-3.8091909885406494,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.344429417978972e-05,296.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.840015991358086e-05,297.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,7.267893670359626e-05,297.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.840139682637528e-05,297.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,0.0004667735192924,291.1421813964844,294.1499938964844,285.4021911621094,284.7838439941406,287.3932189941406,285.4801025390625,290.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171062645553e-09,0.000995693844743,-0.0130978105589747,0.0,0.0,0.0,-0.0074705784209072,60.0,-3.8091909885406494,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.34124764171429e-05,296.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.836666140472516e-05,297.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,7.265419117175043e-05,297.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,9.836789104156196e-05,297.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.0004666146123781,291.14178466796875,294.1499938964844,285.3932189941406,284.7717590332031,287.37554931640625,285.4716796875,290.9789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953598491847,5.3214845863180935e-09,0.0009953544940799,-0.0129938395693898,0.0,0.0,0.0,-0.0074509042315185,60.0,-3.81294298171997,-0.0,-6.754909520623188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.338561358163132e-05,296.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,9.833837975747885e-05,297.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,7.263329462148249e-05,297.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.833960211835802e-05,297.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0004664804146159,291.1413879394531,294.1499938964844,285.38433837890625,284.76007080078125,287.35797119140625,285.4632568359375,290.9776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995073118247,5.2879713940967585e-09,0.0009950678795576,-0.012906040996313,0.0,0.0,0.0,-0.0074342899024486,60.0,-3.816831350326538,-0.0,-6.751020009687636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.334539936389774e-05,296.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.829604823607951e-05,297.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,7.260201527969912e-05,297.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.829725604504348e-05,297.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0004662795399781,291.1405944824219,294.1499938964844,285.3669128417969,284.7379455566406,287.32305908203125,285.4465026855469,290.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778655242664e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.8249361515045166,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.334539936389774e-05,296.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.829604823607951e-05,297.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,7.260201527969912e-05,297.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.829725604504348e-05,297.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0004662795399781,291.1405944824219,294.1499938964844,285.3669128417969,284.7379455566406,287.32305908203125,285.4465026855469,290.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778655242664e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.8249361515045166,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.332361514680088e-05,296.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.827312169363722e-05,297.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,7.25850768503733e-05,297.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.827431495068596e-05,297.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,0.000466170720756,291.1397399902344,294.1499938964844,285.3500061035156,284.7176208496094,287.2884521484375,285.4297790527344,290.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944109478965,5.210551989875967e-09,0.000994405709207,-0.0127032157033681,0.0,0.0,0.0,-0.0073959096334874,60.0,-3.833487033843994,-0.0,-6.742038749507628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.332361514680088e-05,296.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.827312169363722e-05,297.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,7.25850768503733e-05,297.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.827431495068596e-05,297.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,0.000466170720756,291.1397399902344,294.1499938964844,285.3500061035156,284.7176208496094,287.2884521484375,285.4297790527344,290.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944109478965,5.210551989875967e-09,0.000994405709207,-0.0127032157033681,0.0,0.0,0.0,-0.0073959096334874,60.0,-3.833487033843994,-0.0,-6.742038749507628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.33137343963608e-05,296.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,9.826273162616415e-05,297.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,7.25773861631751e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,9.826391033129768e-05,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0004661213606595,291.138916015625,294.1499938964844,285.3348999023437,284.69976806640625,287.2541809082031,285.4132385253906,290.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.8419809341430655,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.33137343963608e-05,296.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,9.826273162616415e-05,297.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,7.25773861631751e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,9.826391033129768e-05,297.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0004661213606595,291.138916015625,294.1499938964844,285.3348999023437,284.69976806640625,287.2541809082031,285.4132385253906,290.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.8419809341430655,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.330904867965728e-05,296.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,9.825781307881698e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,7.25737409084104e-05,297.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.825896995607764e-05,297.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0004660979611799,291.1380310058594,294.1499938964844,285.32275390625,284.6847839355469,287.2203063964844,285.3973083496094,290.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.849135875701904,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.330904867965728e-05,296.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,9.825781307881698e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,7.25737409084104e-05,297.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.825896995607764e-05,297.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0004660979611799,291.1380310058594,294.1499938964844,285.32275390625,284.6847839355469,287.2203063964844,285.3973083496094,290.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.849135875701904,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.330860484624282e-05,296.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.825734741752969e-05,297.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,7.257339166244492e-05,297.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.825850429479031e-05,297.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0004660957201849,291.1376037597656,294.1499938964844,285.3177185058594,284.6783142089844,287.2034912109375,285.38970947265625,290.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191636009982403e-09,0.0009942438919097,-0.0126536590978503,0.0,0.0,0.0,-0.0073865316808223,60.0,-3.852057218551636,-0.0,-6.739845304082337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.330933971796183e-05,296.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.8258133220952e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,7.257396646309644e-05,297.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.825927554629744e-05,297.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0004660994163714,291.1371765136719,294.1499938964844,285.3133544921875,284.6724853515625,287.18682861328125,285.3824157714844,290.96417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.192515306617906e-09,0.0009942514589056,-0.0126559622585773,0.0,0.0,0.0,-0.0073869675397872,60.0,-3.854580402374268,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,9.331438195658848e-05,296.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.826345194596796e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,7.257788820425048e-05,297.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.826458699535578e-05,297.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0004661245911847,291.1362609863281,294.1499938964844,285.3065185546875,284.6627502441406,287.1537780761719,285.3687744140625,290.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.858476161956787,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,9.331438195658848e-05,296.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.826345194596796e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,7.257788820425048e-05,297.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.826458699535578e-05,297.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0004661245911847,291.1362609863281,294.1499938964844,285.3065185546875,284.6627502441406,287.1537780761719,285.3687744140625,290.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.858476161956787,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,9.332405170425773e-05,296.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.827364556258544e-05,297.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,7.258541154442355e-05,297.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.827476606005804e-05,297.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,0.0004661728744395,291.1353454589844,294.1499938964844,285.30206298828125,284.6553649902344,287.1212158203125,285.35662841796875,290.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.860861778259277,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,9.332405170425773e-05,296.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.827364556258544e-05,297.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,7.258541154442355e-05,297.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.827476606005804e-05,297.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,0.0004661728744395,291.1353454589844,294.1499938964844,285.30206298828125,284.6553649902344,287.1212158203125,285.35662841796875,290.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.860861778259277,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.333816706202924e-05,296.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,9.828852489590643e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,7.259639096446335e-05,297.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.82896308414638e-05,297.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0004662433930207,291.1344299316406,294.1499938964844,285.2997131347656,284.650146484375,287.08917236328125,285.3461303710937,290.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.861894130706787,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.333816706202924e-05,296.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,9.828852489590643e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,7.259639096446335e-05,297.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.82896308414638e-05,297.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0004662433930207,291.1344299316406,294.1499938964844,285.2997131347656,284.650146484375,287.08917236328125,285.3461303710937,290.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.861894130706787,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,9.335658251075074e-05,296.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.830792987486348e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,7.261071004904807e-05,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,9.83090212685056e-05,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.0004663353902287,291.13348388671875,294.1499938964844,285.29931640625,284.6469116210937,287.05767822265625,285.3373413085937,290.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947520447894,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.861708402633667,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,9.335658251075074e-05,296.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.830792987486348e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,7.261071004904807e-05,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,9.83090212685056e-05,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.0004663353902287,291.13348388671875,294.1499938964844,285.29931640625,284.6469116210937,287.05767822265625,285.3373413085937,290.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947520447894,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.861708402633667,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.336737275589256e-05,296.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,9.831930219661444e-05,297.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,7.261910650413483e-05,297.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.832038631429896e-05,297.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.0004663892905227,291.13299560546875,294.1499938964844,285.2997741699219,284.64599609375,287.0421447753906,285.3336181640625,290.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.264462199505715e-09,0.0009948665974661,-0.0128444517031311,0.0,0.0,0.0,-0.0074226344004273,60.0,-3.861184597015381,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.337913797935472e-05,296.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,9.83316931524314e-05,297.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,7.262825238285586e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.83327699941583e-05,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.0004664480511564,291.13250732421875,294.1499938964844,285.3006591796875,284.6455078125,287.0267333984375,285.330322265625,290.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.2790793958479315e-09,0.0009949916275218,-0.0128827467560768,0.0,0.0,0.0,-0.0074298810213804,60.0,-3.860419988632202,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.340561518911272e-05,296.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.835958917392418e-05,297.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,7.264885061886162e-05,297.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.836065873969346e-05,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0004665803280659,291.13153076171875,294.1499938964844,285.3034973144531,284.645751953125,286.9963684082031,285.324951171875,290.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311995732171226e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.858213663101196,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.340561518911272e-05,296.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.835958917392418e-05,297.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,7.264885061886162e-05,297.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.836065873969346e-05,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0004665803280659,291.13153076171875,294.1499938964844,285.3034973144531,284.645751953125,286.9963684082031,285.324951171875,290.9479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311995732171226e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-3.858213663101196,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,9.343583951704204e-05,296.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,9.839142876444384e-05,297.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,7.267235196195543e-05,297.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.83924837782979e-05,297.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0004667312896344,291.1305236816406,294.1499938964844,285.30767822265625,284.6474304199219,286.9665832519531,285.3212890625,290.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.855170488357544,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,9.343583951704204e-05,296.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,9.839142876444384e-05,297.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,7.267235196195543e-05,297.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.83924837782979e-05,297.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0004667312896344,291.1305236816406,294.1499938964844,285.30767822265625,284.6474304199219,286.9665832519531,285.3212890625,290.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.855170488357544,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.346954902866857e-05,296.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.842693543760106e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,7.269856723723933e-05,297.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.842797589953987e-05,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,0.0004668996843975,291.1295166015625,294.1499938964844,285.3129577636719,284.65045166015625,286.9374084472656,285.3192443847656,290.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.851435661315918,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.346954902866857e-05,296.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.842693543760106e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,7.269856723723933e-05,297.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.842797589953987e-05,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,0.0004668996843975,291.1295166015625,294.1499938964844,285.3129577636719,284.65045166015625,286.9374084472656,285.3192443847656,290.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.851435661315918,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.350377513328569e-05,296.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.846298780757934e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,7.272518996614963e-05,297.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.846402099356057e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0004670706402976,291.1285705566406,294.1499938964844,285.3186950683594,284.6542358398437,286.9107971191406,285.3186950683594,290.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963223710656,5.4340758559590085e-09,0.0009963170159608,-0.0132888071238994,0.0,0.0,0.0,-0.0075067193247377,60.0,-3.847453832626343,-0.0,-6.767984928046644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,9.350646723760292e-05,296.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.846582543104888e-05,297.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,7.272728544194251e-05,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,9.846685861703008e-05,297.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.0004670841153711,291.1285095214844,294.1499938964844,285.31915283203125,284.654541015625,286.9088134765625,285.3186950683594,290.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437427397225747e-09,0.0009963456541299,-0.0132975867018103,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.847135066986084,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
