time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,9.352602501166984e-05,296.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.848643094301224e-05,297.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,7.274249946931377e-05,297.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,9.848745685303584e-05,297.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,0.0004671818169299,291.12799072265625,294.1499938964844,285.322509765625,284.6569519042969,286.894775390625,285.3189697265625,290.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461761265479481e-09,0.00099655368831,-0.0133613366633653,0.0,0.0,0.0,-0.0075204442255198,60.0,-3.84481143951416,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,9.354625217383727e-05,296.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,9.850773494690657e-05,297.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,7.275823008967564e-05,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.850875358097257e-05,297.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0004672828363254,291.12744140625,294.1499938964844,285.3260192871094,284.6595764160156,286.880859375,285.319580078125,290.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486925136466425e-09,0.0009967688238248,-0.0134272594004869,0.0,0.0,0.0,-0.0075329188257455,60.0,-3.842398166656494,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.358852548757568e-05,296.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,9.855226380750536e-05,297.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,7.279111014213413e-05,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,9.855326788965613e-05,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0004674940137192,291.1264038085937,294.1499938964844,285.3334045410156,284.6653747558594,286.853515625,285.3216857910156,290.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.837363004684448,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.358852548757568e-05,296.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,9.855226380750536e-05,297.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,7.279111014213413e-05,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,9.855326788965613e-05,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0004674940137192,291.1264038085937,294.1499938964844,285.3334045410156,284.6653747558594,286.853515625,285.3216857910156,290.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.837363004684448,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.363287972519174e-05,296.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,9.859898273134604e-05,297.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,7.282560545718297e-05,297.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,9.859997226158156e-05,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0004677155520766,291.12530517578125,294.1499938964844,285.341064453125,284.6717834472656,286.8267517089844,285.3249206542969,290.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.5947109167675535e-09,0.000997690600343,-0.0137096317484974,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.832135677337648,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.363287972519174e-05,296.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,9.859898273134604e-05,297.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,7.282560545718297e-05,297.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,9.859997226158156e-05,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0004677155520766,291.12530517578125,294.1499938964844,285.341064453125,284.6717834472656,286.8267517089844,285.3249206542969,290.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.5947109167675535e-09,0.000997690600343,-0.0137096317484974,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.832135677337648,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,9.367882739752532e-05,296.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.864737512543796e-05,297.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,7.286134496098384e-05,297.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,9.864835737971588e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0004679450939875,291.12420654296875,294.1499938964844,285.34881591796875,284.6785583496094,286.80059814453125,285.3290710449219,290.92877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981794282793,-0.0138594256713986,0.0,0.0,0.0,-0.0076146987266838,60.0,-3.8268439769744873,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,9.367882739752532e-05,296.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.864737512543796e-05,297.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,7.286134496098384e-05,297.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,9.864835737971588e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,0.0004679450939875,291.12420654296875,294.1499938964844,285.34881591796875,284.6785583496094,286.80059814453125,285.3290710449219,290.92877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981794282793,-0.0138594256713986,0.0,0.0,0.0,-0.0076146987266838,60.0,-3.8268439769744873,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.37225267989561e-05,296.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.86934028333053e-05,297.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,7.28953309589997e-05,297.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,9.8694370535668e-05,297.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0004681633727159,291.1231994628906,294.1499938964844,285.3558959960937,284.6850891113281,286.7767944335937,285.3336486816406,290.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986502118408,5.706271011263197e-09,0.00099864450749,-0.0140018882229924,0.0,0.0,0.0,-0.0076416581869125,60.0,-3.821971654891968,-0.0,-6.799648133437587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,9.372584463562816e-05,296.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.869690256891772e-05,297.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,7.289791392395273e-05,297.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.86978702712804e-05,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0004681799327954,291.12310791015625,294.1499938964844,285.3564453125,284.6855773925781,286.7750244140625,285.3340148925781,290.9260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401485004013e-09,0.0009986797813326,-0.0140127083286643,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.821608543395996,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,9.374957880936564e-05,296.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,9.872190275928006e-05,297.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,7.291637302841991e-05,297.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,9.872286318568511e-05,297.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0004682985018007,291.12255859375,294.1499938964844,285.3601379394531,284.68914794921875,286.762451171875,285.3367004394531,290.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.81905198097229,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.377335663884878e-05,296.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,9.874694660538808e-05,297.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,7.293486123671755e-05,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.874789975583552e-05,297.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.0004684172745328,291.1219787597656,294.1499938964844,285.3637084960937,284.6926574707031,286.7500305175781,285.3395080566406,290.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.76952796649266e-09,0.0009991853730753,-0.0141676031053066,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.816554069519043,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.382073767483234e-05,296.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.879685239866376e-05,297.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,7.297171396203339e-05,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,9.8797790997196e-05,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.0004686539468821,291.120849609375,294.1499938964844,285.3704528808594,284.6996154785156,286.7255859375,285.3453674316406,290.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.8284941317765515e-09,0.0009996896842494,-0.0143220750615,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.811782121658325,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.382073767483234e-05,296.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.879685239866376e-05,297.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,7.297171396203339e-05,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,9.8797790997196e-05,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.0004686539468821,291.120849609375,294.1499938964844,285.3704528808594,284.6996154785156,286.7255859375,285.3453674316406,290.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.8284941317765515e-09,0.0009996896842494,-0.0143220750615,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.811782121658325,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.386732563143596e-05,296.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.88459141808562e-05,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,7.300794823095202e-05,297.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.884685277938844e-05,297.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0004688866611104,291.11968994140625,294.1499938964844,285.37646484375,284.706298828125,286.70166015625,285.3514099121094,290.9178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886469978122477e-09,0.0010001853806897,-0.0144739523530006,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.807422876358032,-0.0,-6.820649645078447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.386732563143596e-05,296.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.88459141808562e-05,297.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,7.300794823095202e-05,297.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.884685277938844e-05,297.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,0.0004688866611104,291.11968994140625,294.1499938964844,285.37646484375,284.706298828125,286.70166015625,285.3514099121094,290.9178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886469978122477e-09,0.0010001853806897,-0.0144739523530006,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.807422876358032,-0.0,-6.820649645078447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.391240746481344e-05,296.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,9.889340435620396e-05,297.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,7.304301834665239e-05,297.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.889432840282096e-05,297.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,0.0004691118665505,291.1184997558594,294.1499938964844,285.3815002441406,284.71246337890625,286.6782531738281,285.3573608398437,290.9150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578429340983e-09,0.0010006652446463,-0.0146209355443716,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.8035874366760254,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.391240746481344e-05,296.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,9.889340435620396e-05,297.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,7.304301834665239e-05,297.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.889432840282096e-05,297.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,0.0004691118665505,291.1184997558594,294.1499938964844,285.3815002441406,284.71246337890625,286.6782531738281,285.3573608398437,290.9150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578429340983e-09,0.0010006652446463,-0.0146209355443716,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.8035874366760254,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.395525557920335e-05,296.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.893853712128477e-05,297.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,7.307634223252535e-05,297.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,9.893945389194414e-05,297.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0004693259252235,291.1173095703125,294.1499938964844,285.3853759765625,284.718017578125,286.6553039550781,285.363037109375,290.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9958997766784705e-09,0.0010011211270466,-0.0147606190294027,0.0,0.0,0.0,-0.0077852397225797,60.0,-3.800388813018799,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.395525557920335e-05,296.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.893853712128477e-05,297.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,7.307634223252535e-05,297.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,9.893945389194414e-05,297.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0004693259252235,291.1173095703125,294.1499938964844,285.3853759765625,284.718017578125,286.6553039550781,285.363037109375,290.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9958997766784705e-09,0.0010011211270466,-0.0147606190294027,0.0,0.0,0.0,-0.0077852397225797,60.0,-3.800388813018799,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,9.39755846047774e-05,296.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.89599502645433e-05,297.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,7.309215288842097e-05,297.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.896085975924508e-05,297.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.0004694274684879,291.11669921875,294.1499938964844,285.3868408203125,284.7204895019531,286.64404296875,285.3656921386719,290.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.0211959862499514e-09,0.0010013374267145,-0.0148268854245543,0.0,0.0,0.0,-0.0077977799810469,60.0,-3.79907488822937,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.399509872309864e-05,296.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,9.898050484480336e-05,297.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,7.310733053600416e-05,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.898140706354752e-05,297.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,0.0004695249372161,291.1160888671875,294.1499938964844,285.3879089355469,284.72271728515625,286.6328430175781,285.3681945800781,290.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045477007887712e-09,0.0010015451116487,-0.0148904919624328,0.0,0.0,0.0,-0.0078098173253238,60.0,-3.797952175140381,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,9.403117292094976e-05,296.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,9.901850717142224e-05,297.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,7.313538662856445e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,9.901939483825116e-05,297.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0004697051481343,291.1148681640625,294.1499938964844,285.38885498046875,284.7264099121094,286.6107788085937,285.3726501464844,290.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359327970418e-09,0.0010019289329648,-0.0150080658495426,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.796352624893189,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,9.403117292094976e-05,296.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,9.901850717142224e-05,297.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,7.313538662856445e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,9.901939483825116e-05,297.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0004697051481343,291.1148681640625,294.1499938964844,285.38885498046875,284.7264099121094,286.6107788085937,285.3726501464844,290.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359327970418e-09,0.0010019289329648,-0.0150080658495426,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.796352624893189,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.406267054146156e-05,296.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.90516782621853e-05,297.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,7.31598847778514e-05,297.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.905255865305662e-05,297.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,0.0004698624543379,291.1136474609375,294.1499938964844,285.3880310058594,284.7289428710937,286.589111328125,285.3761291503906,290.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129532881260502e-09,0.0010022638598456,-0.0151106836274266,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.795740365982056,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.406267054146156e-05,296.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.90516782621853e-05,297.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,7.31598847778514e-05,297.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.905255865305662e-05,297.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,0.0004698624543379,291.1136474609375,294.1499938964844,285.3880310058594,284.7289428710937,286.589111328125,285.3761291503906,290.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129532881260502e-09,0.0010022638598456,-0.0151106836274266,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.795740365982056,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,9.408879850525408e-05,296.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.907920320983976e-05,297.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,7.318020652746782e-05,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,9.908006904879584e-05,297.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.0004699929850175,291.1123962402344,294.1499938964844,285.3852233886719,284.7301025390625,286.5677795410156,285.3784484863281,290.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620255564776025e-09,0.0010025417432188,-0.0151958018541336,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.796211242675781,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,9.408879850525408e-05,296.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.907920320983976e-05,297.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,7.318020652746782e-05,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,9.908006904879584e-05,297.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.0004699929850175,291.1123962402344,294.1499938964844,285.3852233886719,284.7301025390625,286.5677795410156,285.3784484863281,290.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620255564776025e-09,0.0010025417432188,-0.0151958018541336,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.796211242675781,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,9.410877828486264e-05,296.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,9.91002598311752e-05,297.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,7.319574797293171e-05,297.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,9.910111839417368e-05,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,0.000470092811156,291.1111145019531,294.1499938964844,285.3802185058594,284.729736328125,286.5467529296875,285.3793334960937,290.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186861689627676e-09,0.0010027542011812,-0.0152608603239059,0.0,0.0,0.0,-0.007879908196628,60.0,-3.797879457473755,-0.0,-6.855731982113866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,9.410877828486264e-05,296.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,9.91002598311752e-05,297.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,7.319574797293171e-05,297.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,9.910111839417368e-05,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,0.000470092811156,291.1111145019531,294.1499938964844,285.3802185058594,284.729736328125,286.5467529296875,285.3793334960937,290.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186861689627676e-09,0.0010027542011812,-0.0152608603239059,0.0,0.0,0.0,-0.007879908196628,60.0,-3.797879457473755,-0.0,-6.855731982113866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.411618520971388e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.910806693369524e-05,297.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,7.320151053136215e-05,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,9.910891822073609e-05,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.0004701298021245,291.1104736328125,294.1499938964844,285.3768310546875,284.7289123535156,286.5363464355469,285.3791809082031,290.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.19606099760972e-09,0.0010028327815234,-0.0152849592268466,0.0,0.0,0.0,-0.0078844688832759,60.0,-3.799215793609619,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,9.412185318069533e-05,296.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,9.911403321893886e-05,297.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,7.320591248571873e-05,297.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,9.911488450597972e-05,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,0.0004701581201516,291.1098327636719,294.1499938964844,285.372802734375,284.7276611328125,286.5259704589844,285.37860107421875,290.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203089597534017e-09,0.0010028929682448,-0.0153033714741468,0.0,0.0,0.0,-0.0078879529610276,60.0,-3.800872325897217,-0.0,-6.857629841761081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,9.412731014890596e-05,296.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,9.911978850141168e-05,297.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,7.32101543690078e-05,297.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,9.912062523653732e-05,297.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,0.000470185332233,291.1085205078125,294.1499938964844,285.3628234863281,284.72369384765625,286.50543212890625,285.3760681152344,290.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209821989955344e-09,0.0010029505938291,-0.0153210069984197,0.0,0.0,0.0,-0.007891290821135,60.0,-3.805251121520996,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,9.412731014890596e-05,296.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,9.911978850141168e-05,297.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,7.32101543690078e-05,297.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,9.912062523653732e-05,297.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,0.000470185332233,291.1085205078125,294.1499938964844,285.3628234863281,284.72369384765625,286.50543212890625,285.3760681152344,290.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209821989955344e-09,0.0010029505938291,-0.0153210069984197,0.0,0.0,0.0,-0.007891290821135,60.0,-3.805251121520996,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,9.412444342160596e-05,296.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.91167762549594e-05,297.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,7.320792792597786e-05,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.911760571412742e-05,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.0004701710422523,291.1072082519531,294.1499938964844,285.3500061035156,284.7176208496094,286.4850158691406,285.3715209960937,290.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029256809502,6.2061924488432404e-09,0.0010029195109382,-0.0153114991262555,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.811179161071777,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,9.412444342160596e-05,296.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.91167762549594e-05,297.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,7.320792792597786e-05,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.911760571412742e-05,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.0004701710422523,291.1072082519531,294.1499938964844,285.3500061035156,284.7176208496094,286.4850158691406,285.3715209960937,290.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029256809502,6.2061924488432404e-09,0.0010029195109382,-0.0153114991262555,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.811179161071777,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.411263454239815e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,9.9104356195312e-05,297.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,7.319873839151114e-05,297.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,9.910517110256478e-05,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0004701120487879,291.1058959960937,294.1499938964844,285.3356018066406,284.7104797363281,286.4647216796875,285.3648986816406,290.8876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728036046028,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.8183515071868896,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.411263454239815e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,9.9104356195312e-05,297.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,7.319873839151114e-05,297.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,9.910517110256478e-05,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0004701120487879,291.1058959960937,294.1499938964844,285.3356018066406,284.7104797363281,286.4647216796875,285.3648986816406,290.8876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728036046028,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.8183515071868896,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.40920872380957e-05,296.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,9.908272477332504e-05,297.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,7.31827603885904e-05,297.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,9.90835324046202e-05,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.0004700093995779,291.10455322265625,294.1499938964844,285.3209533691406,284.7032775878906,286.4445495605469,285.3565368652344,290.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055835351347,0.0,0.0,0.0,-0.00786944758147,60.0,-3.825752019882202,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.40920872380957e-05,296.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,9.908272477332504e-05,297.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,7.31827603885904e-05,297.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,9.90835324046202e-05,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.0004700093995779,291.10455322265625,294.1499938964844,285.3209533691406,284.7032775878906,286.4445495605469,285.3565368652344,290.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055835351347,0.0,0.0,0.0,-0.00786944758147,60.0,-3.825752019882202,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,9.4078692200128e-05,296.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,9.906862396746874e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,7.317234121728688e-05,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,9.90694243228063e-05,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,0.0004699424898717,291.1038513183594,294.1499938964844,285.31353759765625,284.6996765136719,286.4345092773437,285.351806640625,290.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149044828873684e-09,0.0010024309158325,-0.0151617964729666,0.0,0.0,0.0,-0.0078611616045236,60.0,-3.829406499862671,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
