time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,9.406344179296866e-05,296.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,9.905257320497184e-05,297.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,7.316048140637577e-05,297.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,9.90533662843518e-05,297.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,0.0004698663251474,291.1031799316406,294.1499938964844,285.3060607910156,284.696044921875,286.4244689941406,285.3467712402344,290.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.130015606231609e-09,0.0010022681672126,-0.0151119483634829,0.0,0.0,0.0,-0.0078517282381653,60.0,-3.8330233097076416,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,9.4027396698948e-05,296.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,9.901462908601388e-05,297.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,7.313244714168832e-05,297.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,9.901541488943622e-05,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0004696862888522,291.101806640625,294.1499938964844,285.2909545898437,284.6888122558594,286.40447998046875,285.3359375,290.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.08505157373429e-09,0.0010018837638199,-0.0149941612035036,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.840139865875244,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,9.4027396698948e-05,296.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,9.901462908601388e-05,297.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,7.313244714168832e-05,297.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,9.901541488943622e-05,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0004696862888522,291.101806640625,294.1499938964844,285.2909545898437,284.6888122558594,286.40447998046875,285.3359375,290.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.08505157373429e-09,0.0010018837638199,-0.0149941612035036,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.840139865875244,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,9.398462862009184e-05,296.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,9.89695981843397e-05,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,7.309918146347627e-05,297.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,9.897037671180442e-05,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0004694726376328,291.1004333496094,294.1499938964844,285.2756652832031,284.6815185546875,286.3846130371094,285.3242492675781,290.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031706245579471e-09,0.001001427648589,-0.0148544181138277,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.847108840942383,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,9.398462862009184e-05,296.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,9.89695981843397e-05,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,7.309918146347627e-05,297.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,9.897037671180442e-05,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0004694726376328,291.1004333496094,294.1499938964844,285.2756652832031,284.6815185546875,286.3846130371094,285.3242492675781,290.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031706245579471e-09,0.001001427648589,-0.0148544181138277,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.847108840942383,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,9.393583604833113e-05,296.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,9.891822992358355e-05,297.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,7.306123006856069e-05,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,9.891899389913306e-05,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,0.0004692289221566,291.0990295410156,294.1499938964844,285.2601318359375,284.6742248535156,286.36480712890625,285.3118591308594,290.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861582937914e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.85395097732544,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,9.393583604833113e-05,296.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,9.891822992358355e-05,297.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,7.306123006856069e-05,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,9.891899389913306e-05,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,0.0004692289221566,291.0990295410156,294.1499938964844,285.2601318359375,284.6742248535156,286.36480712890625,285.3118591308594,290.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861582937914e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.85395097732544,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,9.388173202751204e-05,296.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,9.886126645142213e-05,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,7.301915320567787e-05,297.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,9.8862023151014e-05,297.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0004689586639869,291.0976257324219,294.1499938964844,285.24444580078125,284.6668701171875,286.3450927734375,285.2989196777344,290.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903398214712752e-09,0.0010003304341807,-0.0145182982087135,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.860687017440796,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,9.388173202751204e-05,296.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,9.886126645142213e-05,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,7.301915320567787e-05,297.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,9.8862023151014e-05,297.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0004689586639869,291.0976257324219,294.1499938964844,285.24444580078125,284.6668701171875,286.3450927734375,285.2989196777344,290.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903398214712752e-09,0.0010003304341807,-0.0145182982087135,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.860687017440796,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,9.38528828555718e-05,296.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,9.883088932838292e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,7.299671415239573e-05,297.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,9.883163875201716e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,0.0004688145709224,291.0968933105469,294.1499938964844,285.23651123046875,284.6632080078125,286.33526611328125,285.2922668457031,290.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.8674269887148975e-09,0.0010000228649005,-0.0144240660592913,0.0,0.0,0.0,-0.0077215516939759,60.0,-3.864020586013794,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,9.38230223255232e-05,296.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,9.87994426395744e-05,297.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,7.297348201973364e-05,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,9.880019206320868e-05,297.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.0004686653555836,291.09619140625,294.1499938964844,285.2285461425781,284.6595458984375,286.3254699707031,285.2855224609375,290.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830189220290549e-09,0.0009997044689953,-0.0143265156075358,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.8673367500305176,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,9.376041271025316e-05,296.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,9.873352973954752e-05,297.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,7.292479131137952e-05,297.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,9.873426461126655e-05,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.0004683526349253,291.0947570800781,294.1499938964844,285.21246337890625,284.65216064453125,286.305908203125,285.2717590332031,290.86578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752135212588882e-09,0.0009990370599552,-0.0141220390796661,0.0,0.0,0.0,-0.007664396893233,60.0,-3.873924732208252,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,9.376041271025316e-05,296.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,9.873352973954752e-05,297.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,7.292479131137952e-05,297.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,9.873426461126655e-05,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.0004683526349253,291.0947570800781,294.1499938964844,285.21246337890625,284.65216064453125,286.305908203125,285.2717590332031,290.86578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752135212588882e-09,0.0009990370599552,-0.0141220390796661,0.0,0.0,0.0,-0.007664396893233,60.0,-3.873924732208252,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,9.369459439767525e-05,296.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,9.866422624327242e-05,297.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,7.287359767360613e-05,297.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,9.866495383903384e-05,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,0.0004680238780565,291.0932922363281,294.1499938964844,285.1962280273437,284.644775390625,286.2864074707031,285.2576904296875,290.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.8804690837860094,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,9.369459439767525e-05,296.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,9.866422624327242e-05,297.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,7.287359767360613e-05,297.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,9.866495383903384e-05,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,0.0004680238780565,291.0932922363281,294.1499938964844,285.1962280273437,284.644775390625,286.2864074707031,285.2576904296875,290.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.8804690837860094,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,9.362625860376284e-05,296.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,9.859226702246816e-05,297.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,7.282044680323452e-05,297.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,9.859298734227195e-05,297.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,0.0004676824901252,291.09185791015625,294.1499938964844,285.1798400878906,284.6373596191406,286.2669982910156,285.2433776855469,290.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814807787537,60.0,-3.886991500854492,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,9.362625860376284e-05,296.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,9.859226702246816e-05,297.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,7.282044680323452e-05,297.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,9.859298734227195e-05,297.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,0.0004676824901252,291.09185791015625,294.1499938964844,285.1798400878906,284.6373596191406,286.2669982910156,285.2433776855469,290.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814807787537,60.0,-3.886991500854492,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,9.35560601647012e-05,296.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,9.851835784502327e-05,297.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,7.276584801729769e-05,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,9.851906361291184e-05,297.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,0.0004673318471759,291.0903625488281,294.1499938964844,285.1632995605469,284.62994384765625,286.2476501464844,285.2288513183594,290.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.0134546207264065,0.0,0.0,0.0,-0.0075380983762443,60.0,-3.893512964248657,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,9.35560601647012e-05,296.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,9.851835784502327e-05,297.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,7.276584801729769e-05,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,9.851906361291184e-05,297.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,0.0004673318471759,291.0903625488281,294.1499938964844,285.1632995605469,284.62994384765625,286.2476501464844,285.2288513183594,290.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.0134546207264065,0.0,0.0,0.0,-0.0075380983762443,60.0,-3.893512964248657,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,9.35204661800526e-05,296.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,9.848087938735262e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,7.273816299857572e-05,297.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,9.84815851552412e-05,297.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0004671540518756,291.0896301269531,294.1499938964844,285.15496826171875,284.626220703125,286.2380065917969,285.2215270996094,290.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994056298621e-09,0.0009964790660887,-0.0133383674547076,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.896780014038086,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,9.34846611926332e-05,296.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,9.844318265095352e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,7.271031063282862e-05,297.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,9.844387386692688e-05,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0004669751797337,291.0888977050781,294.1499938964844,285.1466064453125,284.6224975585937,286.2283630371094,285.21417236328125,290.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.408358205727381e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.900054693222046,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,9.341269469587132e-05,296.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,9.836741082835944e-05,297.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,7.265434396686032e-05,297.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,9.836809476837516e-05,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,0.0004666157183237,291.0873718261719,294.1499938964844,285.1297912597656,284.6150817871094,286.2091369628906,285.1993103027344,290.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.3186490767132e-09,0.000995330279693,-0.0129864113405346,0.0,0.0,0.0,-0.0074494988657534,60.0,-3.906634569168091,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,9.341269469587132e-05,296.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,9.836741082835944e-05,297.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,7.265434396686032e-05,297.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,9.836809476837516e-05,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,0.0004666157183237,291.0873718261719,294.1499938964844,285.1297912597656,284.6150817871094,286.2091369628906,285.1993103027344,290.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.3186490767132e-09,0.000995330279693,-0.0129864113405346,0.0,0.0,0.0,-0.0074494988657534,60.0,-3.906634569168091,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,9.334077185485512e-05,296.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.8291682661511e-05,297.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,7.259839912876487e-05,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,9.829235932556912e-05,297.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,0.0004662564606405,291.0858764648437,294.1499938964844,285.1128234863281,284.60760498046875,286.1899719238281,285.1843566894531,290.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228992350225781e-09,0.0009945635683834,-0.0127515261992812,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.913274049758911,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,9.334077185485512e-05,296.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.8291682661511e-05,297.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,7.259839912876487e-05,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,9.829235932556912e-05,297.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,0.0004662564606405,291.0858764648437,294.1499938964844,285.1128234863281,284.60760498046875,286.1899719238281,285.1843566894531,290.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228992350225781e-09,0.0009945635683834,-0.0127515261992812,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.913274049758911,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,9.326948929810897e-05,296.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,9.821662388276307e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,7.254295633174479e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,9.82172932708636e-05,297.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,0.0004659003752749,291.0843505859375,294.1499938964844,285.09576416015625,284.60015869140625,286.1708679199219,285.16925048828125,290.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140132319780832e-09,0.0009938037255778,-0.0125187262892723,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.9199914932250977,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,9.326948929810897e-05,296.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,9.821662388276307e-05,297.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,7.254295633174479e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,9.82172932708636e-05,297.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,0.0004659003752749,291.0843505859375,294.1499938964844,285.09576416015625,284.60015869140625,286.1708679199219,285.16925048828125,290.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140132319780832e-09,0.0009938037255778,-0.0125187262892723,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.9199914932250977,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,9.319942182628438e-05,296.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,9.814284567255528e-05,297.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,7.248845940921456e-05,297.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,9.814350778469816e-05,297.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.000465550343506,291.08282470703125,294.1499938964844,285.07861328125,284.5926818847656,286.1517944335937,285.1540832519531,290.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052780416292535e-09,0.000993056804873,-0.0122898761183023,0.0,0.0,0.0,-0.0073176962323486,60.0,-3.926805019378662,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,9.319942182628438e-05,296.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,9.814284567255528e-05,297.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,7.248845940921456e-05,297.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,9.814350778469816e-05,297.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.000465550343506,291.08282470703125,294.1499938964844,285.07861328125,284.5926818847656,286.1517944335937,285.1540832519531,290.8437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052780416292535e-09,0.000993056804873,-0.0122898761183023,0.0,0.0,0.0,-0.0073176962323486,60.0,-3.926805019378662,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,9.316502109868452e-05,296.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,9.810662595555186e-05,297.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,7.24617057130672e-05,297.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,9.810728079173714e-05,297.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,0.0004653785435948,291.0820617675781,294.1499938964844,285.07000732421875,284.5889587402344,286.14227294921875,285.1464233398437,290.8424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.0099000503678334e-09,0.0009926900966092,-0.0121775344014167,0.0,0.0,0.0,-0.0072964383289217,60.0,-3.9302549362182617,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,9.31311078602448e-05,296.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,9.807092283153906e-05,297.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,7.243533036671579e-05,297.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,9.807157039176671e-05,297.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0004652091593015,291.0812683105469,294.1499938964844,285.0613708496094,284.585205078125,286.1327514648437,285.1387939453125,290.8410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.9676289748390445e-09,0.000992328627035,-0.0120667889714241,0.0,0.0,0.0,-0.0072754826396703,60.0,-3.933734178543091,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,9.306508582085372e-05,296.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,9.800140105653554e-05,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,7.238397665787488e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,9.80020486167632e-05,297.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,0.0004648793546948,291.0797119140625,294.1499938964844,285.04400634765625,284.5777282714844,286.1138000488281,285.1234130859375,290.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324589309903e-09,0.0009916247799992,-0.0118511579930782,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.9407904148101807,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,9.306508582085372e-05,296.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,9.800140105653554e-05,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,7.238397665787488e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,9.80020486167632e-05,297.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,0.0004648793546948,291.0797119140625,294.1499938964844,285.04400634765625,284.5777282714844,286.1138000488281,285.1234130859375,290.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324589309903e-09,0.0009916247799992,-0.0118511579930782,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.9407904148101807,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,9.300187230110168e-05,296.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,9.79348478722386e-05,297.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,7.233481301227584e-05,297.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,9.793548088055104e-05,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.0004645635781344,291.0781555175781,294.1499938964844,285.0265808105469,284.5702819824219,286.0948486328125,285.1079406738281,290.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806521403111219e-09,0.0009909509681165,-0.0116446996107697,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.947996139526367,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,9.300187230110168e-05,296.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,9.79348478722386e-05,297.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,7.233481301227584e-05,297.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,9.793548088055104e-05,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.0004645635781344,291.0781555175781,294.1499938964844,285.0265808105469,284.5702819824219,286.0948486328125,285.1079406738281,290.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806521403111219e-09,0.0009909509681165,-0.0116446996107697,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.947996139526367,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,9.29419620661065e-05,296.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,9.787175804376602e-05,297.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,7.2288210503757e-05,297.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,9.787239105207846e-05,297.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0004642643034458,291.0765686035156,294.1499938964844,285.00909423828125,284.56280517578125,286.0759582519531,285.0924072265625,290.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.731829150728117e-09,0.0009903121972456,-0.0114490091800689,0.0,0.0,0.0,-0.0071585862897336,60.0,-3.9553651809692383,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,9.29419620661065e-05,296.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,9.787175804376602e-05,297.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,7.2288210503757e-05,297.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,9.787239105207846e-05,297.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0004642643034458,291.0765686035156,294.1499938964844,285.00909423828125,284.56280517578125,286.0759582519531,285.0924072265625,290.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.731829150728117e-09,0.0009903121972456,-0.0114490091800689,0.0,0.0,0.0,-0.0071585862897336,60.0,-3.9553651809692383,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,9.288582805311309e-05,296.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,9.7812655440066e-05,297.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,7.22445547580719e-05,297.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,9.781327389646322e-05,297.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,0.0004639839171431,291.0749816894531,294.1499938964844,284.9915466308594,284.5553283691406,286.0570983886719,285.0767822265625,290.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661846908504685e-09,0.0009897138224914,-0.0112656578421592,0.0,0.0,0.0,-0.007123892661184,60.0,-3.962913036346436,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,9.288582805311309e-05,296.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,9.7812655440066e-05,297.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,7.22445547580719e-05,297.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,9.781327389646322e-05,297.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.089111328125,0.0,0.0,0.0004639839171431,291.0749816894531,294.1499938964844,284.9915466308594,284.5553283691406,286.0570983886719,285.0767822265625,290.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661846908504685e-09,0.0009897138224914,-0.0112656578421592,0.0,0.0,0.0,-0.007123892661184,60.0,-3.962913036346436,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,9.285935084335506e-05,296.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,9.778477397048846e-05,297.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,7.222395652206615e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,9.778539242688566e-05,297.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,0.0004638516402337,291.0741882324219,294.1499938964844,284.9827575683594,284.5516052246094,286.04766845703125,285.0689392089844,290.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628836425268901e-09,0.000989431515336,-0.0111791715025901,0.0,0.0,0.0,-0.0071075279265642,60.0,-3.966761827468872,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,9.283394319936632e-05,296.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,9.775802755029872e-05,297.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,7.220419502118602e-05,297.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.775863873073833e-05,297.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,0.0004637247184291,291.0733642578125,294.1499938964844,284.97393798828125,284.5478820800781,286.03826904296875,285.06109619140625,290.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.5971599860195064e-09,0.0009891606168821,-0.011096179485321,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.970657587051392,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
