time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,9.278675861423837e-05,296.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,9.770834731170908e-05,297.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,7.21675023669377e-05,297.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,9.770895121619104e-05,297.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,0.0004634890647139,291.07177734375,294.1499938964844,284.956298828125,284.5404357910156,286.0194396972656,285.0452880859375,290.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538334152925927e-09,0.0009886575862765,-0.0109420558437705,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.978606700897217,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,9.278675861423837e-05,296.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,9.770834731170908e-05,297.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,7.21675023669377e-05,297.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,9.770895121619104e-05,297.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,0.0004634890647139,291.07177734375,294.1499938964844,284.956298828125,284.5404357910156,286.0194396972656,285.0452880859375,290.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538334152925927e-09,0.0009886575862765,-0.0109420558437705,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.978606700897217,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,9.274474723497406e-05,296.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,9.766410948941484e-05,297.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,7.213481876533478e-05,297.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,9.76647061179392e-05,297.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,0.0004632791678886,291.07012939453125,294.1499938964844,284.9385986328125,284.5329895019531,286.00067138671875,285.0294189453125,290.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942728393866e-09,0.0009882096201181,-0.010804790072143,0.0,0.0,0.0,-0.0070366892032325,60.0,-3.9867818355560303,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852355957031,0.0,0.0,9.274474723497406e-05,296.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,9.766410948941484e-05,297.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,7.213481876533478e-05,297.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,9.76647061179392e-05,297.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,0.0004632791678886,291.07012939453125,294.1499938964844,284.9385986328125,284.5329895019531,286.00067138671875,285.0294189453125,290.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942728393866e-09,0.0009882096201181,-0.010804790072143,0.0,0.0,0.0,-0.0070366892032325,60.0,-3.9867818355560303,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,9.27083456190303e-05,296.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,9.762578702066094e-05,297.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,7.2106508014258e-05,297.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,9.762637637322769e-05,297.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,0.0004630973271559,291.0685119628906,294.1499938964844,284.9208984375,284.52557373046875,285.98193359375,285.013427734375,290.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548373452202e-09,0.0009878213750198,-0.0106858564540743,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.9951961040496826,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,9.27083456190303e-05,296.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,9.762578702066094e-05,297.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840148925781,0.0,0.0,7.2106508014258e-05,297.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,9.762637637322769e-05,297.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,0.0004630973271559,291.0685119628906,294.1499938964844,284.9208984375,284.52557373046875,285.98193359375,285.013427734375,290.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548373452202e-09,0.0009878213750198,-0.0106858564540743,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.9951961040496826,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,9.267801942769438e-05,296.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.75938601186499e-05,297.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,7.208291935967281e-05,297.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.759444219525903e-05,297.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,0.0004629458417184,291.0668640136719,294.1499938964844,284.9031677246094,284.5181884765625,285.9632263183594,284.997314453125,290.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723963181643e-09,0.0009874979732558,-0.0105867544189095,0.0,0.0,0.0,-0.0069954339414834,60.0,-4.003864765167236,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,9.267801942769438e-05,296.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.75938601186499e-05,297.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,7.208291935967281e-05,297.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.759444219525903e-05,297.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,0.0004629458417184,291.0668640136719,294.1499938964844,284.9031677246094,284.5181884765625,285.9632263183594,284.997314453125,290.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723963181643e-09,0.0009874979732558,-0.0105867544189095,0.0,0.0,0.0,-0.0069954339414834,60.0,-4.003864765167236,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,9.266531560570002e-05,296.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,9.758048690855504e-05,297.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,7.207303860923275e-05,297.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,9.758106170920656e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,0.000462882395368,291.0660400390625,294.1499938964844,284.8943176269531,284.51446533203125,285.953857421875,284.9892272949219,290.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386878416084983e-09,0.0009873624658212,-0.0105452388525009,0.0,0.0,0.0,-0.0069875782355666,60.0,-4.008303165435791,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.26542343222536e-05,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,9.75688235484995e-05,297.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,7.206442387541756e-05,297.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,9.75693910731934e-05,297.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,0.0004628270398825,291.065185546875,294.1499938964844,284.88543701171875,284.51080322265625,285.94451904296875,284.9810791015625,290.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.012806415557861,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.263747779186816e-05,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,9.755118662724271e-05,297.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,7.205139263533056e-05,297.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,9.755175415193662e-05,297.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,0.0004627433663699,291.06353759765625,294.1499938964844,284.8677062988281,284.50341796875,285.92584228515625,284.9647521972656,290.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352138205376832e-09,0.0009870652575045,-0.0104542188346385,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.0220255851745605,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.263747779186816e-05,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,9.755118662724271e-05,297.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,7.205139263533056e-05,297.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,9.755175415193662e-05,297.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,0.0004627433663699,291.06353759765625,294.1499938964844,284.8677062988281,284.50341796875,285.92584228515625,284.9647521972656,290.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352138205376832e-09,0.0009870652575045,-0.0104542188346385,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.0220255851745605,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,9.26282737054862e-05,296.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,9.754150232765824e-05,297.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,7.20442330930382e-05,297.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,9.754206257639451e-05,297.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,0.0004626973823178,291.0618591308594,294.1499938964844,284.8500061035156,284.4960632324219,285.9071960449219,284.9482421875,290.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340630965771197e-09,0.0009869668865576,-0.0104240691289305,0.0,0.0,0.0,-0.006964651402086,60.0,-4.031551837921143,-0.0,-6.641535321705305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,9.26282737054862e-05,296.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,9.754150232765824e-05,297.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,7.20442330930382e-05,297.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,9.754206257639451e-05,297.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,0.0004626973823178,291.0618591308594,294.1499938964844,284.8500061035156,284.4960632324219,285.9071960449219,284.9482421875,290.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340630965771197e-09,0.0009869668865576,-0.0104240691289305,0.0,0.0,0.0,-0.006964651402086,60.0,-4.031551837921143,-0.0,-6.641535321705305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,9.2635556939058e-05,296.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,9.75491784629412e-05,297.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,7.204990106401965e-05,297.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,9.754973143571988e-05,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,0.0004627337621059,291.0601501464844,294.1499938964844,284.83221435546875,284.48883056640625,285.8885498046875,284.9315795898437,290.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349668181191646e-09,0.000987044069916,-0.0104477470740675,0.0,0.0,0.0,-0.0069691310636699,60.0,-4.041570663452148,-0.0,-6.642575556270458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,9.2635556939058e-05,296.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,9.75491784629412e-05,297.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,7.204990106401965e-05,297.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,9.754973143571988e-05,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,0.0004627337621059,291.0601501464844,294.1499938964844,284.83221435546875,284.48883056640625,285.8885498046875,284.9315795898437,290.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349668181191646e-09,0.000987044069916,-0.0104477470740675,0.0,0.0,0.0,-0.0069691310636699,60.0,-4.041570663452148,-0.0,-6.642575556270458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,9.266709093935788e-05,296.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,9.758238593349232e-05,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,7.207442104117945e-05,297.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,9.75829316303134e-05,297.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,0.0004628912720363,291.0584716796875,294.1499938964844,284.8142395019531,284.4817810058594,285.8699035644531,284.91461181640625,290.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.3889141210229354e-09,0.0009873795788735,-0.0105505725368857,0.0,0.0,0.0,-0.0069885863922536,60.0,-4.052595138549805,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,9.266709093935788e-05,296.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,9.758238593349232e-05,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,7.207442104117945e-05,297.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,9.75829316303134e-05,297.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,0.0004628912720363,291.0584716796875,294.1499938964844,284.8142395019531,284.4817810058594,285.8699035644531,284.91461181640625,290.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.3889141210229354e-09,0.0009873795788735,-0.0105505725368857,0.0,0.0,0.0,-0.0069885863922536,60.0,-4.052595138549805,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,9.269153815694152e-05,296.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,9.760812827153131e-05,297.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,7.209343311842531e-05,297.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750427246094,0.0,0.0,9.760867396835238e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,0.0004630133917089,291.0576171875,294.1499938964844,284.8052062988281,284.4783020019531,285.860595703125,284.9059753417969,290.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876443073153,4.419350219109219e-09,0.0009876398835331,-0.0106303170323371,0.0,0.0,0.0,-0.0070036747492849,60.0,-4.058530807495117,-0.0,-6.650598294299925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,9.272157330997288e-05,296.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,9.763976413523778e-05,297.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,7.211679621832445e-05,297.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,9.764030983205883e-05,297.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,0.0004631634510587,291.0567321777344,294.1499938964844,284.7961120605469,284.4748840332031,285.8512878417969,284.897216796875,290.7991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879641002044,4.4567576296117295e-09,0.0009879596764221,-0.0107283256947994,0.0,0.0,0.0,-0.0070222192443907,60.0,-4.064751625061035,-0.0,-6.65490773599231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,9.279793448513374e-05,296.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,9.772018529474737e-05,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,7.217618986032903e-05,297.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,9.77207164396532e-05,297.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,0.0004635448567569,291.0550231933594,294.1499938964844,284.77783203125,284.46807861328125,285.8326416015625,284.8793640136719,290.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551854004830602e-09,0.0009887728374451,-0.010977478697896,0.0,0.0,0.0,-0.0070693623274564,60.0,-4.0780029296875,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,9.279793448513374e-05,296.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,9.772018529474737e-05,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,7.217618986032903e-05,297.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,9.77207164396532e-05,297.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,0.0004635448567569,291.0550231933594,294.1499938964844,284.77783203125,284.46807861328125,285.8326416015625,284.8793640136719,290.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551854004830602e-09,0.0009887728374451,-0.010977478697896,0.0,0.0,0.0,-0.0070693623274564,60.0,-4.0780029296875,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.28952358663082e-05,296.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,9.782264532987028e-05,297.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,7.225186709547415e-05,297.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,9.782317647477612e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,0.0004640308907255,291.05328369140625,294.1499938964844,284.7593688964844,284.4613952636719,285.8139953613281,284.8609313964844,290.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.6730419533957965e-09,0.0009898090502247,-0.0112949889153242,0.0,0.0,0.0,-0.0071294400840997,60.0,-4.092328071594238,-0.0,-6.679849917645697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.28952358663082e-05,296.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,9.782264532987028e-05,297.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,7.225186709547415e-05,297.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,9.782317647477612e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,0.0004640308907255,291.05328369140625,294.1499938964844,284.7593688964844,284.4613952636719,285.8139953613281,284.8609313964844,290.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.6730419533957965e-09,0.0009898090502247,-0.0112949889153242,0.0,0.0,0.0,-0.0071294400840997,60.0,-4.092328071594238,-0.0,-6.679849917645697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,9.295383642893285e-05,296.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,9.78843672783114e-05,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,7.22974436939694e-05,297.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,9.788489114725962e-05,297.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,0.0004643236461561,291.0523681640625,294.1499938964844,284.7497253417969,284.4579162597656,285.8042907714844,284.8511047363281,290.79205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904379257932,4.7460395613541095e-09,0.0009904332691803,-0.0114862406626343,0.0,0.0,0.0,-0.0071656280197203,60.0,-4.100197792053223,-0.0,-6.688279086120019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,9.30126552702859e-05,296.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,9.794630750548096e-05,297.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,7.234319491544738e-05,297.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07000732421875,0.0,0.0,9.794683137442917e-05,297.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,0.0004646174493245,291.051513671875,294.1499938964844,284.7407531738281,284.4547424316406,285.7953186035156,284.8419189453125,290.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819302734659914e-09,0.0009910597000271,-0.0116781862452626,0.0,0.0,0.0,-0.0072019477374851,60.0,-4.10768985748291,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,9.314939234172924e-05,296.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,9.809029870666564e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,7.24495475878939e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,9.809081529965624e-05,297.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,0.0004653004871215,291.0497436523437,294.1499938964844,284.72198486328125,284.4481811523437,285.7766418457031,284.822265625,290.787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9896264897597575e-09,0.0009925160557031,-0.0121244210749864,0.0,0.0,0.0,-0.0072863847017288,60.0,-4.124059200286865,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,9.314939234172924e-05,296.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,9.809029870666564e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,7.24495475878939e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,9.809081529965624e-05,297.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,0.0004653004871215,291.0497436523437,294.1499938964844,284.72198486328125,284.4481811523437,285.7766418457031,284.822265625,290.787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9896264897597575e-09,0.0009925160557031,-0.0121244210749864,0.0,0.0,0.0,-0.0072863847017288,60.0,-4.124059200286865,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,9.322479309048504e-05,296.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,9.816970850806685e-05,297.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,7.250819180626422e-05,297.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,9.817022510105744e-05,297.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,0.0004656771197915,291.0488586425781,294.1499938964844,284.7125244140625,284.44488525390625,285.76727294921875,284.8121643066406,290.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933243272826,5.0835549103567246e-09,0.0009933192050084,-0.0123705016449093,0.0,0.0,0.0,-0.0073329485021531,60.0,-4.132624626159668,-0.0,-6.727319856736358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,9.330473403679208e-05,296.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,9.825389133766294e-05,297.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,7.257036486407742e-05,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,9.825440065469591e-05,297.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,0.0004660764534492,291.0479736328125,294.1499938964844,284.7030334472656,284.44158935546875,285.7579040527344,284.80194091796875,290.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941759053617,5.1831317016137746e-09,0.0009941706666722,-0.0126313790678977,0.0,0.0,0.0,-0.0073823132552206,60.0,-4.141425609588623,-0.0,-6.738859781307839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,9.34776253416203e-05,296.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,9.843595762504263e-05,297.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,7.270483911270276e-05,297.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,9.843646694207564e-05,297.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,0.0004669400805141,291.0461730957031,294.1499938964844,284.6839599609375,284.4350280761719,285.7391357421875,284.7810363769531,290.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398504754339228e-09,0.0009960123570635,-0.0131956180557608,0.0,0.0,0.0,-0.0074890828691422,60.0,-4.159702777862549,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,9.34776253416203e-05,296.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,9.843595762504263e-05,297.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,7.270483911270276e-05,297.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,9.843646694207564e-05,297.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,0.0004669400805141,291.0461730957031,294.1499938964844,284.6839599609375,284.4350280761719,285.7391357421875,284.7810363769531,290.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398504754339228e-09,0.0009960123570635,-0.0131956180557608,0.0,0.0,0.0,-0.0074890828691422,60.0,-4.159702777862549,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,9.36673750402406e-05,296.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,9.863577724900097e-05,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,7.285241736099124e-05,297.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,9.863627201411872e-05,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0004678878758568,291.0443725585937,294.1499938964844,284.6647033691406,284.42840576171875,285.7203369140625,284.7595520019531,290.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634872124460344e-09,0.0009980334434658,-0.0138148441910743,0.0,0.0,0.0,-0.0076062600128352,60.0,-4.178911209106445,-0.0,-6.791335493971928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,9.36673750402406e-05,296.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,9.863577724900097e-05,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,7.285241736099124e-05,297.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,9.863627201411872e-05,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,0.0004678878758568,291.0443725585937,294.1499938964844,284.6647033691406,284.42840576171875,285.7203369140625,284.7595520019531,290.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634872124460344e-09,0.0009980334434658,-0.0138148441910743,0.0,0.0,0.0,-0.0076062600128352,60.0,-4.178911209106445,-0.0,-6.791335493971928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,9.387286991113795e-05,296.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,9.8852178780362e-05,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,7.301224832190201e-05,297.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,9.885267354547976e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,0.0004689143970608,291.04254150390625,294.1499938964844,284.64532470703125,284.4217529296875,285.70147705078125,284.7375183105469,290.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.8908704581028815e-09,0.0010002225171774,-0.0144854802638292,0.0,0.0,0.0,-0.0077331694774329,60.0,-4.198995113372803,-0.0,-6.821163367476403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,9.387286991113795e-05,296.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,9.8852178780362e-05,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,7.301224832190201e-05,297.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,9.885267354547976e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,0.0004689143970608,291.04254150390625,294.1499938964844,284.64532470703125,284.4217529296875,285.70147705078125,284.7375183105469,290.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.8908704581028815e-09,0.0010002225171774,-0.0144854802638292,0.0,0.0,0.0,-0.0077331694774329,60.0,-4.198995113372803,-0.0,-6.821163367476403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,9.409294580109416e-05,296.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,9.908393258228898e-05,297.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,7.318341522477567e-05,297.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.908442007144912e-05,297.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,0.0004700137069448,291.04071044921875,294.1499938964844,284.6257629394531,284.4149780273437,285.6825561523437,284.71502685546875,290.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165028487714608e-09,0.001002566772513,-0.0152036687359213,0.0,0.0,0.0,-0.0078690815716981,60.0,-4.219908714294434,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,9.409294580109416e-05,296.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,9.908393258228898e-05,297.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,7.318341522477567e-05,297.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.908442007144912e-05,297.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,0.0004700137069448,291.04071044921875,294.1499938964844,284.6257629394531,284.4149780273437,285.6825561523437,284.71502685546875,290.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165028487714608e-09,0.001002566772513,-0.0152036687359213,0.0,0.0,0.0,-0.0078690815716981,60.0,-4.219908714294434,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,9.420837159268558e-05,296.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,9.920548473019152e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,7.327319326577708e-05,297.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,9.920597221935168e-05,297.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,0.0004705903120338,291.0397644042969,294.1499938964844,284.6159362792969,284.4115600585937,285.6730651855469,284.70361328125,290.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038027539849,6.308824129774848e-09,0.0010037963511422,-0.01558034773916,0.0,0.0,0.0,-0.0079403668642044,60.0,-4.230678558349609,-0.0,-6.870001811876136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,9.432635852135718e-05,296.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,9.932972898241132e-05,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,7.336495764320716e-05,297.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,9.933021647157148e-05,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,0.0004711796646006,291.0388488769531,294.1499938964844,284.6060791015625,284.4081115722656,285.66357421875,284.692138671875,290.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050596902146,6.455805223737343e-09,0.0010050531709566,-0.0159653648734092,0.0,0.0,0.0,-0.0080132316797971,60.0,-4.241594314575195,-0.0,-6.887218262363606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,9.45711144595407e-05,296.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,9.958747978089376e-05,297.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,7.355532579822466e-05,297.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,9.958795999409632e-05,297.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,0.0004724022583104,291.0369873046875,294.1499938964844,284.5862121582031,284.4010925292969,285.6445617675781,284.6689758300781,290.76776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076672770082,6.760715987041976e-09,0.0010076605249196,-0.0167640578001737,0.0,0.0,0.0,-0.0081643890589475,60.0,-4.263980865478516,-0.0,-6.923001905079218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
