time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,9.45711144595407e-05,296.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,9.958747978089376e-05,297.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,7.355532579822466e-05,297.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,9.958795999409632e-05,297.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,0.0004724022583104,291.0369873046875,294.1499938964844,284.5862121582031,284.4010925292969,285.6445617675781,284.6689758300781,290.76776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076672770082,6.760715987041976e-09,0.0010076605249196,-0.0167640578001737,0.0,0.0,0.0,-0.0081643890589475,60.0,-4.263980865478516,-0.0,-6.923001905079218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,9.482601308263838e-05,296.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,9.98558971332386e-05,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,7.375358109129593e-05,297.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,9.985637734644116e-05,297.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.0004736755217891,291.0350952148437,294.1499938964844,284.56622314453125,284.3939208984375,285.6254577636719,284.6455383300781,290.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103828972205,7.078262864723683e-09,0.0010103757958859,-0.0175958145409822,0.0,0.0,0.0,-0.0083218105137348,60.0,-4.287050724029541,-0.0,-6.960367215924634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,9.482601308263838e-05,296.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,9.98558971332386e-05,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,7.375358109129593e-05,297.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,9.985637734644116e-05,297.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.0004736755217891,291.0350952148437,294.1499938964844,284.56622314453125,284.3939208984375,285.6254577636719,284.6455383300781,290.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103828972205,7.078262864723683e-09,0.0010103757958859,-0.0175958145409822,0.0,0.0,0.0,-0.0083218105137348,60.0,-4.287050724029541,-0.0,-6.960367215924634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,9.498254075879232e-05,296.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,0.0001000207339529,297.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,7.387532241409644e-05,297.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,0.0001000212068902,297.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,0.0004744574252981,291.033935546875,294.1499938964844,284.5541687011719,284.3895263671875,285.61395263671875,284.6313781738281,290.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120504302904,7.273263324947265e-09,0.0010120432125404,-0.0181065667420625,0.0,0.0,0.0,-0.0084184808656573,60.0,-4.301140308380127,-0.0,-6.983362510482038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,9.50882604229264e-05,296.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,0.0001001320706564,297.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,7.395755528705195e-05,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,0.0001001325363176,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,0.0004749855143018,291.0331726074219,294.1499938964844,284.5461120605469,284.3865661621094,285.60626220703125,284.6219482421875,290.761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131768649443,7.404973079161436e-09,0.0010131694143638,-0.0184515360742807,0.0,0.0,0.0,-0.008483774960041,60.0,-4.31062650680542,-0.0,-6.998915580425091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,9.535602293908596e-05,296.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,0.0001004140358418,297.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,7.41658077458851e-05,297.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,0.0001004145015031,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,0.0004763230390381,291.0312805175781,294.1499938964844,284.5258178710937,284.3789978027344,285.5870361328125,284.5982666015625,290.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160296224057,7.738547580515842e-09,0.0010160218225792,-0.0193251967430114,0.0,0.0,0.0,-0.0086491415277123,60.0,-4.334686756134033,-0.0,-7.038383387225623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,9.535602293908596e-05,296.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,0.0001004140358418,297.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,7.41658077458851e-05,297.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,0.0001004145015031,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,0.0004763230390381,291.0312805175781,294.1499938964844,284.5258178710937,284.3789978027344,285.5870361328125,284.5982666015625,290.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160296224057,7.738547580515842e-09,0.0010160218225792,-0.0193251967430114,0.0,0.0,0.0,-0.0086491415277123,60.0,-4.334686756134033,-0.0,-7.038383387225623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,9.549110109219328e-05,296.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,0.0001005562808131,297.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,7.427087257383391e-05,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.0001005567464744,297.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.0004769977822434,291.0303039550781,294.1499938964844,284.515625,284.3751220703125,285.577392578125,284.5863952636719,290.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906827192982746e-09,0.0010174608323723,-0.0197659190744161,0.0,0.0,0.0,-0.0087325656786561,60.0,-4.346868515014648,-0.0,-7.058336137788501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,9.562639752402902e-05,296.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0001006987586151,297.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,7.437610474880785e-05,297.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514221191406,0.0,0.0,0.0001006992242764,297.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,0.0004776736313942,291.0293273925781,294.1499938964844,284.5054016113281,284.3711853027344,285.5677185058594,284.5745544433594,290.7561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018910203129,8.075384805295016e-09,0.0010189020540565,-0.0202073585242033,0.0,0.0,0.0,-0.0088161267340183,60.0,-4.35910701751709,-0.0,-7.078349995026656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,9.589630644768476e-05,296.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,0.0001009829866234,297.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,7.458603067789227e-05,297.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,0.0001009834450087,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,0.0004790218663401,291.0273742675781,294.1499938964844,284.4848327636719,284.3631286621094,285.5483093261719,284.55084228515625,290.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217857779935,8.411637608674027e-09,0.0010217773960903,-0.0210879426449537,0.0,0.0,0.0,-0.008982821367681,60.0,-4.383721828460693,-0.0,-7.118359945934571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,9.589630644768476e-05,296.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,0.0001009829866234,297.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,7.458603067789227e-05,297.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,0.0001009834450087,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,0.0004790218663401,291.0273742675781,294.1499938964844,284.4848327636719,284.3631286621094,285.5483093261719,284.55084228515625,290.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217857779935,8.411637608674027e-09,0.0010217773960903,-0.0210879426449537,0.0,0.0,0.0,-0.008982821367681,60.0,-4.383721828460693,-0.0,-7.118359945934571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,9.61622063186951e-05,296.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,0.0001012630018522,297.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,7.479284249711782e-05,297.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.0001012634529615,297.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,0.0004803501360584,291.0254211425781,294.1499938964844,284.4641418457031,284.3547668457031,285.5288391113281,284.5272216796875,290.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246187448501,8.742903290226423e-09,0.001024610013701,-0.021955419331789,0.0,0.0,0.0,-0.0091470442712306,60.0,-4.408406734466553,-0.0,-7.15788672778217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,9.61622063186951e-05,296.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,0.0001012630018522,297.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,7.479284249711782e-05,297.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.0001012634529615,297.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,0.0004803501360584,291.0254211425781,294.1499938964844,284.4641418457031,284.3547668457031,285.5288391113281,284.5272216796875,290.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246187448501,8.742903290226423e-09,0.001024610013701,-0.021955419331789,0.0,0.0,0.0,-0.0091470442712306,60.0,-4.408406734466553,-0.0,-7.15788672778217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,9.64207065408118e-05,296.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,0.0001015352172544,297.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,7.499389175791293e-05,297.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,0.0001015356610878,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,0.0004816413566004,291.0234375,294.1499938964844,284.4433288574219,284.3460693359375,285.5093078613281,284.5036926269531,290.7472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273727821186,9.064938133462874e-09,0.0010273637017235,-0.0227986760437488,0.0,0.0,0.0,-0.0093066906556487,60.0,-4.43300199508667,-0.0,-7.196416618171497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,9.64207065408118e-05,296.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440979003906,0.0,0.0,0.0001015352172544,297.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,7.499389175791293e-05,297.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,0.0001015356610878,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,0.0004816413566004,291.0234375,294.1499938964844,284.4433288574219,284.3460693359375,285.5093078613281,284.5036926269531,290.7472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273727821186,9.064938133462874e-09,0.0010273637017235,-0.0227986760437488,0.0,0.0,0.0,-0.0093066906556487,60.0,-4.43300199508667,-0.0,-7.196416618171497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,9.666705591371284e-05,296.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.0001017946415231,297.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,7.518550410168245e-05,297.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,0.0001017950853565,297.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,0.0004828719538636,291.0214233398437,294.1499938964844,284.42236328125,284.3370666503906,285.4896850585937,284.48028564453125,290.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299974819645,9.371848186390253e-09,0.0010299880523234,-0.023602282628417,0.0,0.0,0.0,-0.0094588389620184,60.0,-4.457288265228272,-0.0,-7.233233390024908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,9.666705591371284e-05,296.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.0001017946415231,297.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,7.518550410168245e-05,297.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,0.0001017950853565,297.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,0.0004828719538636,291.0214233398437,294.1499938964844,284.42236328125,284.3370666503906,285.4896850585937,284.48028564453125,290.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299974819645,9.371848186390253e-09,0.0010299880523234,-0.023602282628417,0.0,0.0,0.0,-0.0094588389620184,60.0,-4.457288265228272,-0.0,-7.233233390024908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,9.67846717685461e-05,296.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0001019185001496,297.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,7.527698471676558e-05,297.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,0.000101918936707,297.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,0.0004834594437852,291.0204162597656,294.1499938964844,284.41180419921875,284.3324279785156,285.4798583984375,284.4686279296875,290.7428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312505764886,9.518372756645022e-09,0.0010312410304322,-0.0239859241992235,0.0,0.0,0.0,-0.0095314774662256,60.0,-4.469276905059815,-0.0,-7.25084277064525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,9.689722355687992e-05,296.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,0.0001020370254991,297.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429992675781,0.0,0.0,7.536452176282182e-05,297.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429992675781,0.0,0.0,0.0001020374620566,297.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,0.000484021671582,291.0194091796875,294.1499938964844,284.4012451171875,284.32769775390625,285.4700012207031,284.4570007324219,290.7413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324496543034,9.65858948376308e-09,0.0010324399918317,-0.0243530422449111,0.0,0.0,0.0,-0.0096009895205497,60.0,-4.481101512908936,-0.0,-7.26771531844861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,9.71067711361684e-05,296.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,0.0001022576907416,297.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,7.552750321337953e-05,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,0.0001022581272991,297.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,0.0004850683908443,291.01739501953125,294.1499938964844,284.3800354003906,284.3179626464844,285.4502258300781,284.433837890625,290.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346822673454,9.919640220346082e-09,0.0010346723720431,-0.0250364989042282,0.0,0.0,0.0,-0.0097304033115506,60.0,-4.50425386428833,-0.0,-7.299178861330803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,9.71067711361684e-05,296.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,0.0001022576907416,297.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,7.552750321337953e-05,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,0.0001022581272991,297.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,0.0004850683908443,291.01739501953125,294.1499938964844,284.3800354003906,284.3179626464844,285.4502258300781,284.433837890625,290.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346822673454,9.919640220346082e-09,0.0010346723720431,-0.0250364989042282,0.0,0.0,0.0,-0.0097304033115506,60.0,-4.50425386428833,-0.0,-7.299178861330803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,9.729008888825774e-05,296.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,0.0001024507364491,297.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,7.567008287878707e-05,297.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,0.0001024511657305,297.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,0.0004859841137658,291.0153503417969,294.1499938964844,284.3586730957031,284.30780029296875,285.4303894042969,284.41082763671875,290.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366352507844,1.0148015761046736e-08,0.0010366251226514,-0.0256343800574541,0.0,0.0,0.0,-0.0098436186090111,60.0,-4.526387691497803,-0.0,-7.326759998704804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,9.729008888825774e-05,296.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,0.0001024507364491,297.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,7.567008287878707e-05,297.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,0.0001024511657305,297.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,0.0004859841137658,291.0153503417969,294.1499938964844,284.3586730957031,284.30780029296875,285.4303894042969,284.41082763671875,290.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366352507844,1.0148015761046736e-08,0.0010366251226514,-0.0256343800574541,0.0,0.0,0.0,-0.0098436186090111,60.0,-4.526387691497803,-0.0,-7.326759998704804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,9.739602683112024e-05,296.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.0001025623059831,297.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,7.57524830987677e-05,297.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,0.0001025627279886,297.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.000486513308715,291.0139465332031,294.1499938964844,284.34405517578125,284.3006286621094,285.4168701171875,284.3952941894531,290.7332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377640137448,1.0279989304251558e-08,0.0010377536527812,-0.0259798746556043,0.0,0.0,0.0,-0.0099090440198779,60.0,-4.540737152099609,-0.0,-7.342722341263652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,9.744181443238632e-05,296.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,0.0001026105164783,297.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,7.578809163533151e-05,297.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,0.0001026109384838,297.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.0004867420066148,291.0132751464844,294.1499938964844,284.3371887207031,284.29718017578125,285.4104919433594,284.38800048828125,290.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038251677528,1.0337019240580504e-08,0.0010382413165643,-0.0261291693896055,0.0,0.0,0.0,-0.009937317110598,60.0,-4.547325134277344,-0.0,-7.349625263941564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,9.755833889357746e-05,296.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,0.0001027332327794,297.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,7.587872096337378e-05,297.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,0.000102733647509,297.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,0.0004873240832239,291.0111999511719,294.1499938964844,284.3155822753906,284.2861328125,285.3905639648437,284.36529541015625,290.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394932469353,1.0482178680604193e-08,0.0010394827695563,-0.0265091639012098,0.0,0.0,0.0,-0.0100092785432934,60.0,-4.566962718963623,-0.0,-7.367210486108888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,9.755833889357746e-05,296.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,0.0001027332327794,297.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,7.587872096337378e-05,297.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,0.000102733647509,297.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,0.0004873240832239,291.0111999511719,294.1499938964844,284.3155822753906,284.2861328125,285.3905639648437,284.36529541015625,290.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394932469353,1.0482178680604193e-08,0.0010394827695563,-0.0265091639012098,0.0,0.0,0.0,-0.0100092785432934,60.0,-4.566962718963623,-0.0,-7.367210486108888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,9.759960084920748e-05,296.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,0.0001027766775223,297.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,7.591081521240994e-05,297.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0001027770922519,297.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,0.0004875301674474,291.0101623535156,294.1499938964844,284.3047180175781,284.2804260253906,285.38055419921875,284.35400390625,290.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399327147752,1.0533566019432785e-08,0.0010399221209809,-0.0266436822712421,0.0,0.0,0.0,-0.0100347539409995,60.0,-4.576013565063477,-0.0,-7.37344123535877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,9.763292473508044e-05,296.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,0.0001028117767418,297.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,7.593673217343166e-05,297.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342102050781,0.0,0.0,0.0001028121914714,297.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,0.0004876966704614,291.0091247558594,294.1499938964844,284.2938232421875,284.27459716796875,285.3705444335937,284.3427429199219,290.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402877815067,1.0575078590591149e-08,0.0010402771877124,-0.0267523508518934,0.0,0.0,0.0,-0.0100553333759307,60.0,-4.584743499755859,-0.0,-7.378476141184366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,9.76614755927585e-05,296.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,0.0001028418482746,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,7.595893839607015e-05,297.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,0.0001028422557283,297.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,0.0004878392792306,291.0070495605469,294.1499938964844,284.27197265625,284.2625732421875,285.3505249023437,284.32037353515625,290.7231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405918583273,1.0610616385520188e-08,0.0010405812645331,-0.0268453788012266,0.0,0.0,0.0,-0.0100729521363973,60.0,-4.600658893585205,-0.0,-7.382787714504957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,9.76614755927585e-05,296.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,0.0001028418482746,297.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,7.595893839607015e-05,297.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,0.0001028422557283,297.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,0.0004878392792306,291.0070495605469,294.1499938964844,284.27197265625,284.2625732421875,285.3505249023437,284.32037353515625,290.7231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405918583273,1.0610616385520188e-08,0.0010405812645331,-0.0268453788012266,0.0,0.0,0.0,-0.0100729521363973,60.0,-4.600658893585205,-0.0,-7.382787714504957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,9.763939306139946e-05,296.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,0.0001028185943141,297.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,7.594175986014307e-05,297.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,0.0001028189944918,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,0.0004877289466094,291.00494384765625,294.1499938964844,284.25,284.25,285.3304443359375,284.29815673828125,290.7200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403563501313,1.058306509094109e-08,0.001040345756337,-0.0267732553184032,0.0,0.0,0.0,-0.0100592942908406,60.0,-4.614360332489014,-0.0,-7.379444610933207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,9.763939306139946e-05,296.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,0.0001028185943141,297.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,7.594175986014307e-05,297.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,0.0001028189944918,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,0.0004877289466094,291.00494384765625,294.1499938964844,284.25,284.25,285.3304443359375,284.29815673828125,290.7200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403563501313,1.058306509094109e-08,0.001040345756337,-0.0267732553184032,0.0,0.0,0.0,-0.0100592942908406,60.0,-4.614360332489014,-0.0,-7.379444610933207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,9.758197847986594e-05,296.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,0.0001027581383823,297.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,7.589710730826482e-05,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,0.00010275853856,297.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,0.0004874421574641,291.0028076171875,294.1499938964844,284.223876953125,284.223876953125,285.310302734375,284.2753295898437,290.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397444711998,1.0511500114773751e-08,0.0010397338774055,-0.0265859197825193,0.0,0.0,0.0,-0.0100238174200057,60.0,-4.627403259277344,-0.0,-7.370765331415896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287475585937,0.0,0.0,9.758197847986594e-05,296.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,0.0001027581383823,297.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,7.589710730826482e-05,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,0.00010275853856,297.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,0.0004874421574641,291.0028076171875,294.1499938964844,284.223876953125,284.223876953125,285.310302734375,284.2753295898437,290.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397444711998,1.0511500114773751e-08,0.0010397338774055,-0.0265859197825193,0.0,0.0,0.0,-0.0100238174200057,60.0,-4.627403259277344,-0.0,-7.370765331415896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,9.750905155669898e-05,296.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.0001026813479256,297.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,7.584038394270465e-05,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,0.0001026817408273,297.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0004870778648182,291.0007019042969,294.1499938964844,284.18994140625,284.18994140625,285.2899475097656,284.2496337890625,290.7138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389671660959,1.0420603047123222e-08,0.001038956688717,-0.0263479743152856,0.0,0.0,0.0,-0.0099787563085556,60.0,-4.643624782562256,-0.0,-7.359748366297937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,9.750905155669898e-05,296.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.0001026813479256,297.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,7.584038394270465e-05,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,0.0001026817408273,297.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0004870778648182,291.0007019042969,294.1499938964844,284.18994140625,284.18994140625,285.2899475097656,284.2496337890625,290.7138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389671660959,1.0420603047123222e-08,0.001038956688717,-0.0263479743152856,0.0,0.0,0.0,-0.0099787563085556,60.0,-4.643624782562256,-0.0,-7.359748366297937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,9.746743307914584e-05,296.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,0.0001026375248329,297.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,7.580801320727915e-05,297.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,0.0001026379177346,297.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,0.0004868699761573,290.9996337890625,294.1499938964844,284.1702575683594,284.1702575683594,285.2796630859375,284.2352600097656,290.7123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385236237198,1.0368735203769576e-08,0.0010385132627561,-0.0262121949344873,0.0,0.0,0.0,-0.009953043423593,60.0,-4.653281211853027,-0.0,-7.353465747428346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,9.742254769662396e-05,296.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,0.0001025902674882,297.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,7.577311043860391e-05,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,0.000102590653114,297.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,0.0004866457893513,290.9985656738281,294.1499938964844,284.1488647460937,284.1488647460937,285.2693176269531,284.2196960449219,290.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380453895777,1.0312800391432121e-08,0.0010380350286141,-0.0260657668113708,0.0,0.0,0.0,-0.0099253142252564,60.0,-4.664039611816406,-0.0,-7.34669285407108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,9.73240821622312e-05,296.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,0.0001024865778163,297.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,7.569652370875701e-05,297.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,0.000102486963442,297.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.023193359375,0.0,0.0,0.0004861539346165,290.9964294433594,294.1499938964844,284.1011962890625,284.1011962890625,285.2482604980469,284.1849365234375,290.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369959054514,1.0190083443717413e-08,0.0010369856609031,-0.0257445108145475,0.0,0.0,0.0,-0.0098644783720374,60.0,-4.688531398773193,-0.0,-7.331846063607372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,9.73240821622312e-05,296.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,0.0001024865778163,297.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,7.569652370875701e-05,297.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,0.000102486963442,297.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.023193359375,0.0,0.0,0.0004861539346165,290.9964294433594,294.1499938964844,284.1011962890625,284.1011962890625,285.2482604980469,284.1849365234375,290.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369959054514,1.0190083443717413e-08,0.0010369856609031,-0.0257445108145475,0.0,0.0,0.0,-0.0098644783720374,60.0,-4.688531398773193,-0.0,-7.331846063607372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
