time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,9.721489186631516e-05,296.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,0.000102371603134,297.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214538574219,0.0,0.0,7.561159873148426e-05,297.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214538574219,0.0,0.0,0.0001023719814838,297.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,0.00048560849973,290.9942626953125,294.1499938964844,284.04754638671875,284.04754638671875,285.2266540527344,284.1448669433594,290.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358322178944,1.0054010957105676e-08,0.0010358222061768,-0.0253882817924022,0.0,0.0,0.0,-0.0097970217466354,60.0,-4.716953754425049,-0.0,-7.315400551988206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,9.721489186631516e-05,296.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,0.000102371603134,297.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214538574219,0.0,0.0,7.561159873148426e-05,297.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214538574219,0.0,0.0,0.0001023719814838,297.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,0.00048560849973,290.9942626953125,294.1499938964844,284.04754638671875,284.04754638671875,285.2266540527344,284.1448669433594,290.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358322178944,1.0054010957105676e-08,0.0010358222061768,-0.0253882817924022,0.0,0.0,0.0,-0.0097970217466354,60.0,-4.716953754425049,-0.0,-7.315400551988206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,9.712572500575334e-05,296.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,0.000102277706901,297.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,7.554224430350587e-05,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.0001022780852508,297.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199279785156,0.0,0.0,0.0004851630947086,290.9926452636719,294.1499938964844,284.003173828125,284.003173828125,285.2098388671875,284.11083984375,290.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348820360377,9.942890066838572e-09,0.00103487202432,-0.0250973664224147,0.0,0.0,0.0,-0.0097419340163469,60.0,-4.740949630737305,-0.0,-7.301984084051585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,9.709658479550852e-05,296.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,0.0001022470241878,297.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,7.551957241958007e-05,297.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,0.0001022473952616,297.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,0.0004850175173487,290.9921264648437,294.1499938964844,283.98858642578125,283.98858642578125,285.2044677734375,284.0995483398437,290.7013854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345714399591,9.906570674900196e-09,0.0010345615446567,-0.0250022821128368,0.0,0.0,0.0,-0.0097239296883344,60.0,-4.748883724212647,-0.0,-7.297601456457414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,9.697051427792758e-05,296.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,0.0001021142670651,297.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,7.542152161477134e-05,297.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177001953125,0.0,0.0,0.000102114630863,297.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,0.0004843877686653,290.9899597167969,294.1499938964844,283.92486572265625,283.92486572265625,285.1815795898437,284.0492248535156,290.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332278907299,9.749465235131538e-09,0.0010332181118428,-0.0245909672230482,0.0,0.0,0.0,-0.009646045975387,60.0,-4.783897876739502,-0.0,-7.278660518750257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,9.697051427792758e-05,296.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,0.0001021142670651,297.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,7.542152161477134e-05,297.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177001953125,0.0,0.0,0.000102114630863,297.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,0.0004843877686653,290.9899597167969,294.1499938964844,283.92486572265625,283.92486572265625,285.1815795898437,284.0492248535156,290.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332278907299,9.749465235131538e-09,0.0010332181118428,-0.0245909672230482,0.0,0.0,0.0,-0.009646045975387,60.0,-4.783897876739502,-0.0,-7.278660518750257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,9.69049142440781e-05,296.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0001020451891236,297.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,7.537050259998068e-05,297.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,0.0001020455529214,297.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,0.0004840600886382,290.9888916015625,294.1499938964844,283.89141845703125,283.89141845703125,285.1698303222656,284.022216796875,290.6966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325288167223,9.667719069739178e-09,0.0010325191542506,-0.0243769418448209,0.0,0.0,0.0,-0.0096055204048752,60.0,-4.802484512329102,-0.0,-7.268813817518095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,9.683788084657864e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,0.0001019746123347,297.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,7.531836308771744e-05,297.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,0.0001019749688566,297.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,0.0004837252781726,290.98779296875,294.1499938964844,283.85699462890625,283.85699462890625,285.1578674316406,283.9940795898437,290.6950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318146087229,9.58419210661532e-09,0.0010318049462512,-0.02415825240314,0.0,0.0,0.0,-0.0095641128718853,60.0,-4.8217058181762695,-0.0,-7.258760348349824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,9.670022700447588e-05,296.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,0.0001018296607071,297.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,7.521130464738235e-05,297.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,0.000101830017229,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,0.0004830376419704,290.9856262207031,294.1499938964844,283.7856140136719,283.7856140136719,285.1333923339844,283.9350891113281,290.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303476592525,9.412655543883376e-09,0.0010303382296115,-0.0237091276794672,0.0,0.0,0.0,-0.0094790747389197,60.0,-4.861650943756104,-0.0,-7.238135424358917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,9.670022700447588e-05,296.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,0.0001018296607071,297.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,7.521130464738235e-05,297.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,0.000101830017229,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,0.0004830376419704,290.9856262207031,294.1499938964844,283.7856140136719,283.7856140136719,285.1333923339844,283.9350891113281,290.6918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303476592525,9.412655543883376e-09,0.0010303382296115,-0.0237091276794672,0.0,0.0,0.0,-0.0094790747389197,60.0,-4.861650943756104,-0.0,-7.238135424358917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119934082031,0.0,0.0,9.655841859057546e-05,296.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,0.000101680328953,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,7.510100112995133e-05,297.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,0.000101680678199,297.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,0.0004823292547371,290.9834289550781,294.1499938964844,283.7113037109375,283.7113037109375,285.1080627441406,283.8724975585937,290.6886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.2359373482509e-09,0.0010288271587342,-0.0232464205473661,0.0,0.0,0.0,-0.0093914680182933,60.0,-4.903538227081299,-0.0,-7.216917907726383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119934082031,0.0,0.0,9.655841859057546e-05,296.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,0.000101680328953,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,7.510100112995133e-05,297.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,0.000101680678199,297.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,0.0004823292547371,290.9834289550781,294.1499938964844,283.7113037109375,283.7113037109375,285.1080627441406,283.8724975585937,290.6886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.2359373482509e-09,0.0010288271587342,-0.0232464205473661,0.0,0.0,0.0,-0.0093914680182933,60.0,-4.903538227081299,-0.0,-7.216917907726383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,9.641365613788366e-05,296.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,0.000101527897641,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,7.498841296182945e-05,297.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.000101528239611,297.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,0.0004816061700694,290.98126220703125,294.1499938964844,283.6347045898437,283.6347045898437,285.0818786621094,283.80682373046875,290.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055551863923485e-09,0.0010272846557199,-0.0227740965783596,0.0,0.0,0.0,-0.0093020433560013,60.0,-4.946983337402344,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,9.641365613788366e-05,296.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,0.000101527897641,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,7.498841296182945e-05,297.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.000101528239611,297.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,0.0004816061700694,290.98126220703125,294.1499938964844,283.6347045898437,283.6347045898437,285.0818786621094,283.80682373046875,290.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055551863923485e-09,0.0010272846557199,-0.0227740965783596,0.0,0.0,0.0,-0.0093020433560013,60.0,-4.946983337402344,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,9.626700193621218e-05,296.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,0.0001013734654407,297.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,7.48743477743119e-05,297.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,0.0001013738074107,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,0.0004808735975529,290.97906494140625,294.1499938964844,283.556396484375,283.556396484375,285.0547790527344,283.738525390625,290.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257309768348,8.872803824999664e-09,0.0010257220128551,-0.0222955718636512,0.0,0.0,0.0,-0.009211448021233,60.0,-4.991572380065918,-0.0,-7.173416349814944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082092285156,0.0,0.0,9.626700193621218e-05,296.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,0.0001013734654407,297.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,7.48743477743119e-05,297.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,0.0001013738074107,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,0.0004808735975529,290.97906494140625,294.1499938964844,283.556396484375,283.556396484375,285.0547790527344,283.738525390625,290.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257309768348,8.872803824999664e-09,0.0010257220128551,-0.0222955718636512,0.0,0.0,0.0,-0.009211448021233,60.0,-4.991572380065918,-0.0,-7.173416349814944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,9.619326738175003e-05,296.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00555419921875,0.0,0.0,0.000101295816421,297.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,7.48169986763969e-05,297.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.000101296158391,297.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0004805052594747,290.9779663085937,294.1499938964844,283.51678466796875,283.51678466796875,285.0408935546875,283.7035827636719,290.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780919102946427e-09,0.0010249363258481,-0.0220549646764993,0.0,0.0,0.0,-0.009165896102786,60.0,-5.014186859130859,-0.0,-7.162429227491884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,9.611944551579654e-05,296.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,0.0001012180800898,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,7.475957681890577e-05,297.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,0.0001012184147839,297.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,0.0004801365139428,290.97686767578125,294.1499938964844,283.4769897460937,283.4769897460937,285.0267639160156,283.66815185546875,290.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688925134947567e-09,0.0010241497075185,-0.0218140706419944,0.0,0.0,0.0,-0.0091202910989522,60.0,-5.036932945251465,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043640136719,0.0,0.0,9.597191092325374e-05,296.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,0.0001010627311188,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,7.46448349673301e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,0.0001010630585369,297.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,0.0004793995758518,290.97467041015625,294.1499938964844,283.3971252441406,283.3971252441406,284.9978942871094,283.5963439941406,290.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505089965638035e-09,0.0010225777514278,-0.0213326662778854,0.0,0.0,0.0,-0.0090291565284132,60.0,-5.082638263702393,-0.0,-7.129499834945818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043640136719,0.0,0.0,9.597191092325374e-05,296.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,0.0001010627311188,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,7.46448349673301e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,0.0001010630585369,297.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,0.0004793995758518,290.97467041015625,294.1499938964844,283.3971252441406,283.3971252441406,284.9978942871094,283.5963439941406,290.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505089965638035e-09,0.0010225777514278,-0.0213326662778854,0.0,0.0,0.0,-0.0090291565284132,60.0,-5.082638263702393,-0.0,-7.129499834945818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,9.58252785494551e-05,296.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,0.0001009083207463,297.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,7.453078433172777e-05,297.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.0001009086481644,297.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,0.0004786670906469,290.9724426269531,294.1499938964844,283.3173522949219,283.3173522949219,284.9681396484375,283.5235595703125,290.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322369460245227e-09,0.0010210153413936,-0.0208541676402091,0.0,0.0,0.0,-0.008938574232161,60.0,-5.128347396850586,-0.0,-7.107727384436657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,9.58252785494551e-05,296.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,0.0001009083207463,297.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,7.453078433172777e-05,297.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.0001009086481644,297.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,0.0004786670906469,290.9724426269531,294.1499938964844,283.3173522949219,283.3173522949219,284.9681396484375,283.5235595703125,290.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322369460245227e-09,0.0010210153413936,-0.0208541676402091,0.0,0.0,0.0,-0.008938574232161,60.0,-5.128347396850586,-0.0,-7.107727384436657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,9.57033917075023e-05,296.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,0.000100779972854,297.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,7.443597860401496e-05,297.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,0.0001007802929962,297.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0004780582385137,290.9705810546875,294.1499938964844,283.2509155273437,283.2509155273437,284.9424743652344,283.4620361328125,290.6695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197247611358,8.170485621405987e-09,0.0010197166120633,-0.0204564128071069,0.0,0.0,0.0,-0.0088632786646485,60.0,-5.166460990905762,-0.0,-7.089654019409863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,9.56803487497382e-05,296.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,0.0001007557075354,297.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00054931640625,0.0,0.0,7.441806519636884e-05,297.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00054931640625,0.0,0.0,0.0001007560349535,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,0.0004779431619681,290.9702453613281,294.1499938964844,283.23834228515625,283.23834228515625,284.9375305175781,283.4502868652344,290.66900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194792412221,8.14177525398918e-09,0.0010194710921496,-0.0203812252730131,0.0,0.0,0.0,-0.0088490452617406,60.0,-5.173673152923584,-0.0,-7.086240572107273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,9.553787822369486e-05,296.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.0001006056772894,297.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,7.430724508594722e-05,297.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,0.0001006059974315,297.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,0.0004772314568981,290.968017578125,294.1499938964844,283.1606750488281,283.1606750488281,284.9060974121094,283.3770751953125,290.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162699282169,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.218229293823242,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,9.553787822369486e-05,296.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.0001006056772894,297.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,7.430724508594722e-05,297.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,0.0001006059974315,297.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,0.0004772314568981,290.968017578125,294.1499938964844,283.1606750488281,283.1606750488281,284.9060974121094,283.3770751953125,290.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162699282169,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.218229293823242,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,9.546779619995505e-05,296.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,0.0001005318918032,297.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,7.425274088745937e-05,297.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,0.0001005322046694,297.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,0.0004768813960254,290.9668884277344,294.1499938964844,283.1225280761719,283.1225280761719,284.8900756835937,283.34063720703125,290.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172141483053,7.876916008342505e-09,0.0010172062320634,-0.0196875799447298,0.0,0.0,0.0,-0.008717743679881,60.0,-5.240082740783691,-0.0,-7.054787687366115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,9.53986163949594e-05,296.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,0.0001004590376396,297.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,7.419893518090248e-05,297.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,0.0001004593577818,297.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0004765358462464,290.9657897949219,294.1499938964844,283.0849304199219,283.0849304199219,284.8738708496094,283.304443359375,290.6623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164768900722,7.79071118728325e-09,0.0010164690902456,-0.0194618143141269,0.0,0.0,0.0,-0.0086750080808997,60.0,-5.261569023132324,-0.0,-7.04456581956947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,9.526291978545488e-05,296.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,0.000100316145108,297.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,7.409339013975114e-05,297.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,0.0001003164506983,297.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,0.0004758579889312,290.9635314941406,294.1499938964844,283.01177978515625,283.01177978515625,284.8409423828125,283.2327880859375,290.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150307789444,7.621613562491802e-09,0.0010150232119485,-0.01901894249022,0.0,0.0,0.0,-0.008591178804636,60.0,-5.303503513336182,-0.0,-7.024535619848393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,9.526291978545488e-05,296.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,0.000100316145108,297.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,7.409339013975114e-05,297.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99468994140625,0.0,0.0,0.0001003164506983,297.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,0.0004758579889312,290.9635314941406,294.1499938964844,283.01177978515625,283.01177978515625,284.8409423828125,283.2327880859375,290.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150307789444,7.621613562491802e-09,0.0010150232119485,-0.01901894249022,0.0,0.0,0.0,-0.008591178804636,60.0,-5.303503513336182,-0.0,-7.024535619848393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,9.513158875051886e-05,296.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,0.0001001778509817,297.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,7.399124297080562e-05,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0001001781565719,297.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926452636719,0.0,0.0,0.0004752019594889,290.9613037109375,294.1499938964844,282.9417724609375,282.9417724609375,284.8074035644531,283.1626281738281,290.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136312339454,7.457964024126795e-09,0.0010136237833648,-0.0185903273522853,0.0,0.0,0.0,-0.0085100512951612,60.0,-5.343520641326904,-0.0,-7.005178304098082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,9.513158875051886e-05,296.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,0.0001001778509817,297.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,7.399124297080562e-05,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.0001001781565719,297.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926452636719,0.0,0.0,0.0004752019594889,290.9613037109375,294.1499938964844,282.9417724609375,282.9417724609375,284.8074035644531,283.1626281738281,290.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136312339454,7.457964024126795e-09,0.0010136237833648,-0.0185903273522853,0.0,0.0,0.0,-0.0085100512951612,60.0,-5.343520641326904,-0.0,-7.005178304098082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,9.500500891590492e-05,296.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,0.0001000445627141,297.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,7.38927919883281e-05,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,0.0001000448610284,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,0.0004745696496684,290.95904541015625,294.1499938964844,282.87554931640625,282.87554931640625,284.7733154296875,283.0943908691406,290.6521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122823296114,7.300233750839878e-09,0.0010122749954462,-0.018177205696702,0.0,0.0,0.0,-0.0084318574517965,60.0,-5.381314754486084,-0.0,-6.986545741938245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,9.500500891590492e-05,296.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,0.0001000445627141,297.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,7.38927919883281e-05,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,0.0001000448610284,297.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,0.0004745696496684,290.95904541015625,294.1499938964844,282.87554931640625,282.87554931640625,284.7733154296875,283.0943908691406,290.6521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122823296114,7.300233750839878e-09,0.0010122749954462,-0.018177205696702,0.0,0.0,0.0,-0.0084318574517965,60.0,-5.381314754486084,-0.0,-6.986545741938245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,9.488358773523942e-05,296.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872131347656,0.0,0.0,9.991670231102034e-05,297.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,7.379835733445361e-05,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,9.991700062528253e-05,297.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,0.0004739631549455,290.9568176269531,294.1499938964844,282.813720703125,282.813720703125,284.7387390136719,283.0285949707031,290.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109884897246,7.148936997936062e-09,0.0010109812719747,-0.0177809279412031,0.0,0.0,0.0,-0.0083568524569273,60.0,-5.416402339935303,-0.0,-6.96869690841595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,9.488358773523942e-05,296.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872131347656,0.0,0.0,9.991670231102034e-05,297.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,7.379835733445361e-05,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,9.991700062528253e-05,297.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,0.0004739631549455,290.9568176269531,294.1499938964844,282.813720703125,282.813720703125,284.7387390136719,283.0285949707031,290.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109884897246,7.148936997936062e-09,0.0010109812719747,-0.0177809279412031,0.0,0.0,0.0,-0.0083568524569273,60.0,-5.416402339935303,-0.0,-6.96869690841595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,9.482492168899626e-05,296.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,9.985492943087591e-05,297.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,7.375272980425507e-05,297.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,9.985522774513812e-05,297.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877014160156,0.0,0.0,0.0004736701084766,290.9556884765625,294.1499938964844,282.7846374511719,282.7846374511719,284.7213134765625,282.9967956542969,290.64697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103632230311,7.075835029013433e-09,0.0010103562381118,-0.0175894554704427,0.0,0.0,0.0,-0.0083206128329038,60.0,-5.432821750640869,-0.0,-6.960080867202123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,9.476767445448786e-05,296.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,9.97946408460848e-05,297.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,7.370820094365627e-05,297.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,9.979493916034698e-05,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,0.0004733841342385,290.9545593261719,294.1499938964844,282.7568664550781,282.7568664550781,284.7037658691406,282.9658203125,290.6452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097532067447,7.004493429718651e-09,0.0010097461054101,-0.0174025911837816,0.0,0.0,0.0,-0.0082852458581328,60.0,-5.448416233062744,-0.0,-6.951677988809024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,9.465753828408197e-05,296.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,9.967866935767232e-05,297.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,7.362254109466448e-05,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,9.96789603959769e-05,297.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0004728339845314,290.9522705078125,294.1499938964844,282.7056579589844,282.7056579589844,284.66851806640625,282.9064636230469,290.6417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085795074701,6.8672525443957966e-09,0.0010085726389661,-0.017043113708496,0.0,0.0,0.0,-0.0082172090187668,60.0,-5.477028846740723,-0.0,-6.935526641882461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,9.465753828408197e-05,296.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,9.967866935767232e-05,297.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,7.362254109466448e-05,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,9.96789603959769e-05,297.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0004728339845314,290.9522705078125,294.1499938964844,282.7056579589844,282.7056579589844,284.66851806640625,282.9064636230469,290.6417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085795074701,6.8672525443957966e-09,0.0010085726389661,-0.017043113708496,0.0,0.0,0.0,-0.0082172090187668,60.0,-5.477028846740723,-0.0,-6.935526641882461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,9.455339750275016e-05,296.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,9.956901340046898e-05,297.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,7.35415451345034e-05,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,9.956929716281591e-05,297.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,0.0004723137826658,290.95001220703125,294.1499938964844,282.6606140136719,282.6606140136719,284.633056640625,282.8510131835937,290.6382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074697202071,6.737487012742349e-09,0.0010074629681184,-0.0167032107710838,0.0,0.0,0.0,-0.0081528788432478,60.0,-5.501816272735596,-0.0,-6.920272710431163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
