time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,9.455339750275016e-05,296.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,9.956901340046898e-05,297.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,7.35415451345034e-05,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,9.956929716281591e-05,297.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,0.0004723137826658,290.95001220703125,294.1499938964844,282.6606140136719,282.6606140136719,284.633056640625,282.8510131835937,290.6382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074697202071,6.737487012742349e-09,0.0010074629681184,-0.0167032107710838,0.0,0.0,0.0,-0.0081528788432478,60.0,-5.501816272735596,-0.0,-6.920272710431163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808959960937,0.0,0.0,9.44630373851396e-05,296.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794616699219,0.0,0.0,9.947385842679068e-05,297.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,7.347125938395038e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,9.947414218913764e-05,297.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,0.0004718624113593,290.9479064941406,294.1499938964844,282.6252136230469,282.6252136230469,284.6003723144531,282.8039245605469,290.6349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006506732665,6.6248859731388166e-09,0.0010065000969916,-0.0164082627743482,0.0,0.0,0.0,-0.0080970572307705,60.0,-5.520915985107422,-0.0,-6.907049510118668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,9.44554340094328e-05,296.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,9.946584759745748e-05,297.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,7.346534403041005e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,9.946613135980442e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,0.0004718244308605,290.9477233886719,294.1499938964844,282.6224365234375,282.6224365234375,284.5975036621094,282.79998779296875,290.6347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064255911856,6.615406444865357e-09,0.0010064189555123,-0.0163834318518638,0.0,0.0,0.0,-0.008092357777059,60.0,-5.522407531738281,-0.0,-6.905937510737203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,9.436375694349408e-05,296.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,9.93693174677901e-05,297.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,7.339403964579105e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,9.936959395417944e-05,297.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,0.0004713664820883,290.9454345703125,294.1499938964844,282.5916442871094,282.5916442871094,284.5620422363281,282.7538757324219,290.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054486338049,6.501167604255897e-09,0.0010054421145468,-0.0160841904580593,0.0,0.0,0.0,-0.0080357249826192,60.0,-5.538395881652832,-0.0,-6.892535964198032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,9.436375694349408e-05,296.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,9.93693174677901e-05,297.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,7.339403964579105e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,9.936959395417944e-05,297.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,0.0004713664820883,290.9454345703125,294.1499938964844,282.5916442871094,282.5916442871094,284.5620422363281,282.7538757324219,290.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054486338049,6.501167604255897e-09,0.0010054421145468,-0.0160841904580593,0.0,0.0,0.0,-0.0080357249826192,60.0,-5.538395881652832,-0.0,-6.892535964198032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97772216796875,0.0,0.0,9.432032675249502e-05,296.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,9.932358079822734e-05,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9777526855469,0.0,0.0,7.336026465054601e-05,297.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9777526855469,0.0,0.0,9.932385728461668e-05,297.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776916503906,0.0,0.0,0.0004711495421361,290.9443054199219,294.1499938964844,282.5792541503906,282.5792541503906,284.5443725585937,282.73291015625,290.6293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049857664853,6.447050004965149e-09,0.0010049793636426,-0.0159424301236867,0.0,0.0,0.0,-0.0080088963732123,60.0,-5.544473648071289,-0.0,-6.886192238653166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,9.427848999621348e-05,296.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753112792969,0.0,0.0,9.927953215083107e-05,297.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97674560546875,0.0,0.0,7.332772656809539e-05,297.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97674560546875,0.0,0.0,9.92798013612628e-05,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,0.0004709405766334,290.9431457519531,294.1499938964844,282.56890869140625,282.56890869140625,284.5267639160156,282.7133178710937,290.6275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004540012218,6.3949174844424306e-09,0.0010045336093753,-0.0158058702945709,0.0,0.0,0.0,-0.0079830521717667,60.0,-5.549278736114502,-0.0,-6.880083702753836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,9.419959678780288e-05,296.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732971191406,0.0,0.0,9.919645526679231e-05,297.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,7.326636114157736e-05,297.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,9.919672447722404e-05,297.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,0.0004705464816652,290.9408569335937,294.1499938964844,282.5548400878906,282.5548400878906,284.4918518066406,282.6784973144531,290.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036991443485,6.296605015165824e-09,0.0010036928579211,-0.0155483381822705,0.0,0.0,0.0,-0.0079343141987919,60.0,-5.55497932434082,-0.0,-6.868571489349051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,9.419959678780288e-05,296.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732971191406,0.0,0.0,9.919645526679231e-05,297.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,7.326636114157736e-05,297.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,9.919672447722404e-05,297.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,0.0004705464816652,290.9408569335937,294.1499938964844,282.5548400878906,282.5548400878906,284.4918518066406,282.6784973144531,290.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036991443485,6.296605015165824e-09,0.0010036928579211,-0.0155483381822705,0.0,0.0,0.0,-0.0079343141987919,60.0,-5.55497932434082,-0.0,-6.868571489349051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,9.412736108060926e-05,296.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,9.912038512993604e-05,297.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,7.321017619688064e-05,297.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,9.912065434036776e-05,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,0.0004701856232713,290.93853759765625,294.1499938964844,282.54998779296875,282.54998779296875,284.4573974609375,282.6501159667969,290.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029292898252,6.206581026901857e-09,0.0010029230033978,-0.0153125170618295,0.0,0.0,0.0,-0.0078896852210164,60.0,-5.554841041564941,-0.0,-6.858038403834146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,9.412736108060926e-05,296.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,9.912038512993604e-05,297.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,7.321017619688064e-05,297.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,9.912065434036776e-05,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,0.0004701856232713,290.93853759765625,294.1499938964844,282.54998779296875,282.54998779296875,284.4573974609375,282.6501159667969,290.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029292898252,6.206581026901857e-09,0.0010029230033978,-0.0153125170618295,0.0,0.0,0.0,-0.0078896852210164,60.0,-5.554841041564941,-0.0,-6.858038403834146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,9.406571189174429e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,9.905547631205992e-05,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,7.316222763620317e-05,297.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,9.905573824653402e-05,297.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,0.0004698777047451,290.9362487792969,294.1499938964844,282.54998779296875,282.5440368652344,284.423583984375,282.6280517578125,290.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022722417488,6.129756258133057e-09,0.0010022660717368,-0.015111269429326,0.0,0.0,0.0,-0.00785159971565,60.0,-5.550127506256104,-0.0,-6.8490564331114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,9.406571189174429e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,9.905547631205992e-05,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,7.316222763620317e-05,297.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,9.905573824653402e-05,297.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,0.0004698777047451,290.9362487792969,294.1499938964844,282.54998779296875,282.5440368652344,284.423583984375,282.6280517578125,290.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022722417488,6.129756258133057e-09,0.0010022660717368,-0.015111269429326,0.0,0.0,0.0,-0.00785159971565,60.0,-5.550127506256104,-0.0,-6.8490564331114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,9.401838178746402e-05,296.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,9.900563600240277e-05,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,7.312541856663302e-05,297.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,9.900589066091924e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,0.0004696412652265,290.93389892578125,294.1499938964844,282.54998779296875,282.5370788574219,284.3904113769531,282.6111755371094,290.61297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001767697744,6.070768332477883e-09,0.0010017616441473,-0.0149567453190684,0.0,0.0,0.0,-0.0078223561868071,60.0,-5.544606685638428,-0.0,-6.842163458031791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,9.401838178746402e-05,296.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,9.900563600240277e-05,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,7.312541856663302e-05,297.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,9.900589066091924e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,0.0004696412652265,290.93389892578125,294.1499938964844,282.54998779296875,282.5370788574219,284.3904113769531,282.6111755371094,290.61297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001767697744,6.070768332477883e-09,0.0010017616441473,-0.0149567453190684,0.0,0.0,0.0,-0.0078223561868071,60.0,-5.544606685638428,-0.0,-6.842163458031791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,9.399976261192931e-05,296.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,9.898603457259014e-05,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,7.311093941098079e-05,297.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,9.898628923110664e-05,297.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674377441406,0.0,0.0,0.0004695482784882,290.9327392578125,294.1499938964844,282.54998779296875,282.5332336425781,284.3740539550781,282.60430908203125,290.6111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015692096203,6.047565115352427e-09,0.0010015631560236,-0.014895960688591,0.0,0.0,0.0,-0.007810853421688,60.0,-5.542050361633301,-0.0,-6.839452737494868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,9.398364636581392e-05,296.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,9.896906703943388e-05,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,7.309840293601155e-05,297.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,9.896932169795036e-05,297.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664306640625,0.0,0.0,0.0004694677772931,290.9315795898437,294.1499938964844,282.54998779296875,282.5291442871094,284.3578491210937,282.59814453125,290.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013973806053,6.027478072212489e-09,0.0010013913270086,-0.0148433418944478,0.0,0.0,0.0,-0.007800895255059,60.0,-5.539630889892578,-0.0,-6.837107235924125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,9.395992674399169e-05,296.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,9.894408867694438e-05,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,7.307995110750198e-05,297.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,9.894433605950326e-05,297.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,0.0004693492664955,290.9292297363281,294.1499938964844,282.54998779296875,282.5203552246094,284.3258361816406,282.587890625,290.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011445265263,5.997904395371734e-09,0.0010011384729295,-0.0147658698260784,0.0,0.0,0.0,-0.0077862343750894,60.0,-5.535286903381348,-0.0,-6.833653998228328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,9.395992674399169e-05,296.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96307373046875,0.0,0.0,9.894408867694438e-05,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,7.307995110750198e-05,297.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,9.894433605950326e-05,297.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,0.0004693492664955,290.9292297363281,294.1499938964844,282.54998779296875,282.5203552246094,284.3258361816406,282.587890625,290.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011445265263,5.997904395371734e-09,0.0010011384729295,-0.0147658698260784,0.0,0.0,0.0,-0.0077862343750894,60.0,-5.535286903381348,-0.0,-6.833653998228328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,9.394656808581205e-05,296.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,9.893001697491854e-05,297.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,7.306956104002893e-05,297.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,9.893027163343504e-05,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,0.0004692825314123,290.9268798828125,294.1499938964844,282.54998779296875,282.5107727050781,284.2944641113281,282.5799255371094,290.6018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001001917757,5.9812408359505315e-09,0.0010009959805756,-0.0147222178056836,0.0,0.0,0.0,-0.0077779735438525,60.0,-5.5315842628479,-0.0,-6.831708532217817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,9.394656808581205e-05,296.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,9.893001697491854e-05,297.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,7.306956104002893e-05,297.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,9.893027163343504e-05,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,0.0004692825314123,290.9268798828125,294.1499938964844,282.54998779296875,282.5107727050781,284.2944641113281,282.5799255371094,290.6018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001001917757,5.9812408359505315e-09,0.0010009959805756,-0.0147222178056836,0.0,0.0,0.0,-0.0077779735438525,60.0,-5.5315842628479,-0.0,-6.831708532217817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,9.39416204346344e-05,296.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,9.89248146652244e-05,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,7.306571205845103e-05,297.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,9.892506204778329e-05,297.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.000469257851364,290.9245300292969,294.1499938964844,282.54998779296875,282.5004577636719,284.2635803222656,282.5735168457031,290.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009490652009,5.975063999130725e-09,0.0010009431280195,-0.0147060360759496,0.0,0.0,0.0,-0.0077749108895659,60.0,-5.528366565704346,-0.0,-6.830987331341022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,9.39416204346344e-05,296.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,9.89248146652244e-05,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,7.306571205845103e-05,297.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,9.892506204778329e-05,297.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.000469257851364,290.9245300292969,294.1499938964844,282.54998779296875,282.5004577636719,284.2635803222656,282.5735168457031,290.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009490652009,5.975063999130725e-09,0.0010009431280195,-0.0147060360759496,0.0,0.0,0.0,-0.0077749108895659,60.0,-5.528366565704346,-0.0,-6.830987331341022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,9.394474182045089e-05,296.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,9.8928103398066e-05,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,7.306814222829416e-05,297.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,9.892834350466728e-05,297.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,0.0004692734219133,290.9221496582031,294.1499938964844,282.54998779296875,282.4894714355469,284.2332458496094,282.56854248046875,290.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009821271523,5.9789311279701e-09,0.0010009761899709,-0.0147161679342389,0.0,0.0,0.0,-0.0077768280170857,60.0,-5.525680065155029,-0.0,-6.831438525978228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,9.394474182045089e-05,296.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,9.8928103398066e-05,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,7.306814222829416e-05,297.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,9.892834350466728e-05,297.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,0.0004692734219133,290.9221496582031,294.1499938964844,282.54998779296875,282.4894714355469,284.2332458496094,282.56854248046875,290.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009821271523,5.9789311279701e-09,0.0010009761899709,-0.0147161679342389,0.0,0.0,0.0,-0.0077768280170857,60.0,-5.525680065155029,-0.0,-6.831438525978228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,9.394910739501938e-05,296.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,9.893270180327818e-05,297.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,7.307154010049999e-05,297.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,9.893294190987945e-05,297.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,0.0004692952497862,290.9209899902344,294.1499938964844,282.54998779296875,282.4837646484375,284.21832275390625,282.5664978027344,290.5924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010285768657,5.984364559452615e-09,0.0010010226396843,-0.0147304004058241,0.0,0.0,0.0,-0.0077795218676328,60.0,-5.524507522583008,-0.0,-6.832073040641262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,9.39548117457889e-05,296.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,9.893870446830988e-05,297.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,7.307597115868703e-05,297.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,9.893894457491116e-05,297.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,0.0004693237133324,290.9197998046875,294.1499938964844,282.54998779296875,282.4779052734375,284.2034912109375,282.5646667480469,290.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010892292484,5.99145755231234e-09,0.0010010831756517,-0.0147489821538329,0.0,0.0,0.0,-0.007783037610352,60.0,-5.52341890335083,-0.0,-6.832900822928424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,9.397089161211623e-05,296.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,9.895565017359333e-05,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,7.30884785298258e-05,297.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,9.895588300423697e-05,297.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,0.0004694040690083,290.9173889160156,294.1499938964844,282.54998779296875,282.4658508300781,284.1742858886719,282.56158447265625,290.58673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012604761868,6.011480646606061e-09,0.0010012544225901,-0.0148014342412352,0.0,0.0,0.0,-0.0077929641120135,60.0,-5.521519660949707,-0.0,-6.835239219071809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,9.397089161211623e-05,296.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,9.895565017359333e-05,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,7.30884785298258e-05,297.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,9.895588300423697e-05,297.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,0.0004694040690083,290.9173889160156,294.1499938964844,282.54998779296875,282.4658508300781,284.1742858886719,282.56158447265625,290.58673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012604761868,6.011480646606061e-09,0.0010012544225901,-0.0148014342412352,0.0,0.0,0.0,-0.0077929641120135,60.0,-5.521519660949707,-0.0,-6.835239219071809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,9.399160626344384e-05,296.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95050048828125,0.0,0.0,9.897746349452063e-05,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,7.310458749998361e-05,297.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,9.897769632516427e-05,297.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,0.0004695075040217,290.9150085449219,294.1499938964844,282.54998779296875,282.4533386230469,284.1455078125,282.55908203125,290.5829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014810832217,6.037268907022053e-09,0.0010014750296249,-0.0148689905181527,0.0,0.0,0.0,-0.0078057488426566,60.0,-5.519897937774658,-0.0,-6.83825049918596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,9.399160626344384e-05,296.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95050048828125,0.0,0.0,9.897746349452063e-05,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,7.310458749998361e-05,297.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,9.897769632516427e-05,297.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,0.0004695075040217,290.9150085449219,294.1499938964844,282.54998779296875,282.4533386230469,284.1455078125,282.55908203125,290.5829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014810832217,6.037268907022053e-09,0.0010014750296249,-0.0148689905181527,0.0,0.0,0.0,-0.0078057488426566,60.0,-5.519897937774658,-0.0,-6.83825049918596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,9.40158060984686e-05,296.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,9.900295117404312e-05,297.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,7.31234104023315e-05,297.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,9.900318400468676e-05,297.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,0.0004696284013334,290.91259765625,294.1499938964844,282.54998779296875,282.4404602050781,284.11724853515625,282.55712890625,290.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017387103289,6.067406133070108e-09,0.0010017326567322,-0.0149479378014802,0.0,0.0,0.0,-0.0078206891193985,60.0,-5.518537998199463,-0.0,-6.841770527898916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,9.40158060984686e-05,296.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483642578125,0.0,0.0,9.900295117404312e-05,297.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,7.31234104023315e-05,297.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,9.900318400468676e-05,297.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,0.0004696284013334,290.91259765625,294.1499938964844,282.54998779296875,282.4404602050781,284.11724853515625,282.55712890625,290.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017387103289,6.067406133070108e-09,0.0010017326567322,-0.0149479378014802,0.0,0.0,0.0,-0.0078206891193985,60.0,-5.518537998199463,-0.0,-6.841770527898916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,9.404265438206494e-05,296.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462280273437,0.0,0.0,9.903122554533184e-05,297.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,7.314429967664182e-05,297.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,9.903145837597548e-05,297.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473571777344,0.0,0.0,0.000469762540888,290.91015625,294.1499938964844,282.54998779296875,282.4272766113281,284.0895690917969,282.5556335449219,290.5752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.1008429419473495e-09,0.0010020185727626,-0.0150355286896228,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.517357349395752,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,9.404265438206494e-05,296.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462280273437,0.0,0.0,9.903122554533184e-05,297.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,7.314429967664182e-05,297.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,9.903145837597548e-05,297.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473571777344,0.0,0.0,0.000469762540888,290.91015625,294.1499938964844,282.54998779296875,282.4272766113281,284.0895690917969,282.5556335449219,290.5752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.1008429419473495e-09,0.0010020185727626,-0.0150355286896228,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.517357349395752,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462890625,0.0,0.0,9.40565369091928e-05,296.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94512939453125,0.0,0.0,9.904584294417872e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,7.315508992178366e-05,297.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,9.904606849886476e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462890625,0.0,0.0,0.0004698318662121,290.9089660644531,294.1499938964844,282.54998779296875,282.42059326171875,284.0758972167969,282.55499267578125,290.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126449905503e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,-0.007845832966268,60.0,-5.516802787780762,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,9.40705867833458e-05,296.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440612792969,0.0,0.0,9.906064224196598e-05,297.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452514648437,0.0,0.0,7.316601841012016e-05,297.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452514648437,0.0,0.0,9.906086779665202e-05,297.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451904296875,0.0,0.0,0.0004699020646512,290.9077453613281,294.1499938964844,282.54998779296875,282.41387939453125,284.0623474121094,282.554443359375,290.5714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266464963555,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.51626443862915,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,9.409845370100812e-05,296.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,9.908998617902398e-05,297.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,7.318769348785281e-05,297.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,9.909021173371002e-05,297.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,0.0004700412391684,290.9053039550781,294.1499938964844,282.54998779296875,282.4003295898437,284.0355834960937,282.553466796875,290.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.1703242515420714e-09,0.0010026127565652,-0.0152175407856702,0.0,0.0,0.0,-0.0078717097640037,60.0,-5.515197277069092,-0.0,-6.853798595329863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,9.409845370100812e-05,296.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,9.908998617902398e-05,297.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,7.318769348785281e-05,297.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,9.909021173371002e-05,297.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430236816406,0.0,0.0,0.0004700412391684,290.9053039550781,294.1499938964844,282.54998779296875,282.4003295898437,284.0355834960937,282.553466796875,290.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.1703242515420714e-09,0.0010026127565652,-0.0152175407856702,0.0,0.0,0.0,-0.0078717097640037,60.0,-5.515197277069092,-0.0,-6.853798595329863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408569335937,0.0,0.0,9.412512736162172e-05,296.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9397277832031,0.0,0.0,9.911807865137234e-05,297.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408874511719,0.0,0.0,7.320843724301085e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408874511719,0.0,0.0,9.911829693010076e-05,297.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,0.0004701744765043,290.90283203125,294.1499938964844,282.54998779296875,282.3866882324219,284.00927734375,282.552734375,290.5637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203543456706484e-09,0.0010028968099504,-0.015304559841752,0.0,0.0,0.0,-0.0078881783410906,60.0,-5.514094829559326,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408569335937,0.0,0.0,9.412512736162172e-05,296.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9397277832031,0.0,0.0,9.911807865137234e-05,297.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408874511719,0.0,0.0,7.320843724301085e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408874511719,0.0,0.0,9.911829693010076e-05,297.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,0.0004701744765043,290.90283203125,294.1499938964844,282.54998779296875,282.3866882324219,284.00927734375,282.552734375,290.5637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203543456706484e-09,0.0010028968099504,-0.015304559841752,0.0,0.0,0.0,-0.0078881783410906,60.0,-5.514094829559326,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
