time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,9.414898522663862e-05,296.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,9.914320253301412e-05,297.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,7.322699821088463e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93865966796875,0.0,0.0,9.914342081174254e-05,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,0.00047029365669,290.900390625,294.1499938964844,282.54998779296875,282.3730773925781,283.98345947265625,282.5521240234375,290.55987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.2332516925778245e-09,0.0010031508281826,-0.0153823820874094,0.0,0.0,0.0,-0.007902905344963,60.0,-5.512858867645264,-0.0,-6.861158396986866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,9.414898522663862e-05,296.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,9.914320253301412e-05,297.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,7.322699821088463e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93865966796875,0.0,0.0,9.914342081174254e-05,297.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,0.00047029365669,290.900390625,294.1499938964844,282.54998779296875,282.3730773925781,283.98345947265625,282.5521240234375,290.55987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.2332516925778245e-09,0.0010031508281826,-0.0153823820874094,0.0,0.0,0.0,-0.007902905344963,60.0,-5.512858867645264,-0.0,-6.861158396986866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364318847656,0.0,0.0,9.416968532605095e-05,296.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353332519531,0.0,0.0,9.916500857798384e-05,297.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364624023437,0.0,0.0,7.32430926291272e-05,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364624023437,0.0,0.0,9.916521958075464e-05,297.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,0.0004703970625996,290.8979187011719,294.1499938964844,282.54998779296875,282.3594970703125,283.9580078125,282.5516662597656,290.5559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033774888142,6.259025742139101e-09,0.0010033712023869,-0.0154498983174562,0.0,0.0,0.0,-0.0079156830906867,60.0,-5.511477947235107,-0.0,-6.864173940357432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364318847656,0.0,0.0,9.416968532605095e-05,296.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353332519531,0.0,0.0,9.916500857798384e-05,297.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364624023437,0.0,0.0,7.32430926291272e-05,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364624023437,0.0,0.0,9.916521958075464e-05,297.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,0.0004703970625996,290.8979187011719,294.1499938964844,282.54998779296875,282.3594970703125,283.9580078125,282.5516662597656,290.5559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033774888142,6.259025742139101e-09,0.0010033712023869,-0.0154498983174562,0.0,0.0,0.0,-0.0079156830906867,60.0,-5.511477947235107,-0.0,-6.864173940357432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.935302734375,0.0,0.0,9.417812543688342e-05,296.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,9.917389979818836e-05,297.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,7.324966281885281e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353332519531,0.0,0.0,9.917411080095916e-05,297.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.935302734375,0.0,0.0,0.0004704392340499,290.89666748046875,294.1499938964844,282.54998779296875,282.3527526855469,283.94549560546875,282.55145263671875,290.5540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034673614427,6.269538666003882e-09,0.0010034611914306,-0.0154774384573102,0.0,0.0,0.0,-0.0079208947718143,60.0,-5.510676860809326,-0.0,-6.865403889833034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342041015625,0.0,0.0,9.41855032579042e-05,296.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93310546875,0.0,0.0,9.918166324496268e-05,297.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,7.325539627345279e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,9.91818742477335e-05,297.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341735839844,0.0,0.0,0.0004704760503955,290.8954162597656,294.1499938964844,282.54998779296875,282.3460693359375,283.9330749511719,282.5513000488281,290.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035459417849,6.2787162136146435e-09,0.0010035396553575,-0.0155014777556061,0.0,0.0,0.0,-0.0079254442825913,60.0,-5.509820938110352,-0.0,-6.866477519906766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319763183594,0.0,0.0,9.419585694558918e-05,296.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,9.919257718138395e-05,297.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,7.326345075853169e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,9.919278818415478e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,0.000470527797006,290.8929138183594,294.1499938964844,282.54998779296875,282.3328552246094,283.9085693359375,282.551025390625,290.5482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036561870947,6.291607679287381e-09,0.0010036499006673,-0.0155352475121617,0.0,0.0,0.0,-0.0079318350180983,60.0,-5.507877826690674,-0.0,-6.867986712677522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319763183594,0.0,0.0,9.419585694558918e-05,296.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,9.919257718138395e-05,297.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,7.326345075853169e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,9.919278818415478e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,0.000470527797006,290.8929138183594,294.1499938964844,282.54998779296875,282.3328552246094,283.9085693359375,282.551025390625,290.5482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036561870947,6.291607679287381e-09,0.0010036499006673,-0.0155352475121617,0.0,0.0,0.0,-0.0079318350180983,60.0,-5.507877826690674,-0.0,-6.867986712677522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297180175781,0.0,0.0,9.420028800377622e-05,296.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286499023437,0.0,0.0,9.919724107021466e-05,297.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,7.326689956244081e-05,297.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,9.919745207298548e-05,297.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296875,0.0,0.0,0.000470549945021,290.8904113769531,294.1499938964844,282.54998779296875,282.3199157714844,283.88446044921875,282.55078125,290.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345647245645,60.0,-5.505618572235107,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297180175781,0.0,0.0,9.420028800377622e-05,296.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286499023437,0.0,0.0,9.919724107021466e-05,297.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,7.326689956244081e-05,297.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,9.919745207298548e-05,297.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296875,0.0,0.0,0.000470549945021,290.8904113769531,294.1499938964844,282.54998779296875,282.3199157714844,283.88446044921875,282.55078125,290.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345647245645,60.0,-5.505618572235107,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,9.419793786946684e-05,296.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264221191406,0.0,0.0,9.919476724462584e-05,297.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.927490234375,0.0,0.0,7.326506602112204e-05,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.927490234375,0.0,0.0,9.919497097143903e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,0.0004705381870735,290.8879089355469,294.1499938964844,282.54998779296875,282.3073425292969,283.8607788085937,282.55059814453125,290.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294166521314537e-09,0.0010036717867478,-0.0155419511720538,0.0,0.0,0.0,-0.0079331044107675,60.0,-5.502960681915283,-0.0,-6.868285851169277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,9.419793786946684e-05,296.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264221191406,0.0,0.0,9.919476724462584e-05,297.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.927490234375,0.0,0.0,7.326506602112204e-05,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.927490234375,0.0,0.0,9.919497097143903e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92742919921875,0.0,0.0,0.0004705381870735,290.8879089355469,294.1499938964844,282.54998779296875,282.3073425292969,283.8607788085937,282.55059814453125,290.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294166521314537e-09,0.0010036717867478,-0.0155419511720538,0.0,0.0,0.0,-0.0079331044107675,60.0,-5.502960681915283,-0.0,-6.868285851169277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,9.418869740329684e-05,296.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,9.918504656525327e-05,297.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252319335937,0.0,0.0,7.325788465095684e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252319335937,0.0,0.0,9.918524301610888e-05,297.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251708984375,0.0,0.0,0.0004704920575022,290.8853759765625,294.1499938964844,282.54998779296875,282.29522705078125,283.8375549316406,282.55047607421875,290.5365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035795858129,6.282645514943397e-09,0.0010035732993856,-0.0155117716640234,0.0,0.0,0.0,-0.0079273926094174,60.0,-5.499912261962891,-0.0,-6.86693795159954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,9.418869740329684e-05,296.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,9.918504656525327e-05,297.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252319335937,0.0,0.0,7.325788465095684e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252319335937,0.0,0.0,9.918524301610888e-05,297.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251708984375,0.0,0.0,0.0004704920575022,290.8853759765625,294.1499938964844,282.54998779296875,282.29522705078125,283.8375549316406,282.55047607421875,290.5365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035795858129,6.282645514943397e-09,0.0010035732993856,-0.0155117716640234,0.0,0.0,0.0,-0.0079273926094174,60.0,-5.499912261962891,-0.0,-6.86693795159954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.924072265625,0.0,0.0,9.418142144568264e-05,296.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92303466796875,0.0,0.0,9.917738498188557e-05,297.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,7.3252223955933e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,9.917758143274114e-05,297.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,0.000470455706818,290.8841247558594,294.1499938964844,282.54998779296875,282.2893371582031,283.8260803222656,282.5504150390625,290.5346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273570551940111e-09,0.0010034957667812,-0.0154879996553063,0.0,0.0,0.0,-0.007922894321382,60.0,-5.498231410980225,-0.0,-6.865875690209577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92291259765625,0.0,0.0,9.417238470632584e-05,296.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,9.91678680293262e-05,297.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229431152344,0.0,0.0,7.32451953808777e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229431152344,0.0,0.0,9.916806448018178e-05,297.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92291259765625,0.0,0.0,0.0004704105667769,290.8828430175781,294.1499938964844,282.54998779296875,282.2835693359375,283.8147277832031,282.5503845214844,290.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034056613221,6.262303120507795e-09,0.0010033993748947,-0.0154584841802716,0.0,0.0,0.0,-0.0079173082485795,60.0,-5.496450901031494,-0.0,-6.864556922892008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,9.41489270189777e-05,296.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,9.914316615322603e-05,297.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.920654296875,0.0,0.0,7.322694727918133e-05,297.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.920654296875,0.0,0.0,9.914336260408164e-05,297.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,0.0004702933656517,290.8803100585937,294.1499938964844,282.54998779296875,282.27252197265625,283.7923278808594,282.55029296875,290.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.233064286931267e-09,0.0010031494311988,-0.0153818912804126,0.0,0.0,0.0,-0.0079028131440281,60.0,-5.492588043212891,-0.0,-6.86113637016206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,9.41489270189777e-05,296.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,9.914316615322603e-05,297.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.920654296875,0.0,0.0,7.322694727918133e-05,297.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.920654296875,0.0,0.0,9.914336260408164e-05,297.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,0.0004702933656517,290.8803100585937,294.1499938964844,282.54998779296875,282.27252197265625,283.7923278808594,282.55029296875,290.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031556012108,6.233064286931267e-09,0.0010031494311988,-0.0153818912804126,0.0,0.0,0.0,-0.0079028131440281,60.0,-5.492588043212891,-0.0,-6.86113637016206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183349609375,0.0,0.0,9.411844075657429e-05,296.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,9.911106462823228e-05,297.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183654785156,0.0,0.0,7.320323493331671e-05,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183654785156,0.0,0.0,9.911126107908784e-05,297.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183044433594,0.0,0.0,0.0004701410944107,290.87774658203125,294.1499938964844,282.54998779296875,282.2621154785156,283.77032470703125,282.5502319335937,290.5248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.1950649055120274e-09,0.0010028245160356,-0.0152823496609926,0.0,0.0,0.0,-0.0078839752823114,60.0,-5.488311290740967,-0.0,-6.856691925349878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183349609375,0.0,0.0,9.411844075657429e-05,296.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,9.911106462823228e-05,297.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183654785156,0.0,0.0,7.320323493331671e-05,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183654785156,0.0,0.0,9.911126107908784e-05,297.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183044433594,0.0,0.0,0.0004701410944107,290.87774658203125,294.1499938964844,282.54998779296875,282.2621154785156,283.77032470703125,282.5502319335937,290.5248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.1950649055120274e-09,0.0010028245160356,-0.0152823496609926,0.0,0.0,0.0,-0.0078839752823114,60.0,-5.488311290740967,-0.0,-6.856691925349878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,9.408098412677646e-05,296.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150390625,0.0,0.0,9.907162166200578e-05,297.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9160461425781,0.0,0.0,7.317410199902952e-05,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9160461425781,0.0,0.0,9.907181083690376e-05,297.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,0.0004699539858847,290.87518310546875,294.1499938964844,282.54998779296875,282.2524719238281,283.74871826171875,282.5501708984375,290.5209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024314979091,6.148383135951008e-09,0.001002425327897,-0.0151600632816553,0.0,0.0,0.0,-0.0078608337789773,60.0,-5.483623027801514,-0.0,-6.851233536053769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,9.408098412677646e-05,296.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150390625,0.0,0.0,9.907162166200578e-05,297.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9160461425781,0.0,0.0,7.317410199902952e-05,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9160461425781,0.0,0.0,9.907181083690376e-05,297.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,0.0004699539858847,290.87518310546875,294.1499938964844,282.54998779296875,282.2524719238281,283.74871826171875,282.5501708984375,290.5209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024314979091,6.148383135951008e-09,0.001002425327897,-0.0151600632816553,0.0,0.0,0.0,-0.0078608337789773,60.0,-5.483623027801514,-0.0,-6.851233536053769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137268066406,0.0,0.0,9.403669537277892e-05,296.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127502441406,0.0,0.0,9.902499004965648e-05,297.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91375732421875,0.0,0.0,7.313965761568397e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91375732421875,0.0,0.0,9.902517922455444e-05,297.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136962890625,0.0,0.0,0.0004697327676694,290.87261962890625,294.1499938964844,282.54998779296875,282.2435913085937,283.7274780273437,282.5501403808594,290.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019595501944,6.09319661393215e-09,0.0010019533801823,-0.015015497803688,0.0,0.0,0.0,-0.0078334752470254,60.0,-5.478560447692871,-0.0,-6.844783939641276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137268066406,0.0,0.0,9.403669537277892e-05,296.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127502441406,0.0,0.0,9.902499004965648e-05,297.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91375732421875,0.0,0.0,7.313965761568397e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91375732421875,0.0,0.0,9.902517922455444e-05,297.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136962890625,0.0,0.0,0.0004697327676694,290.87261962890625,294.1499938964844,282.54998779296875,282.2435913085937,283.7274780273437,282.5501403808594,290.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019595501944,6.09319661393215e-09,0.0010019533801823,-0.015015497803688,0.0,0.0,0.0,-0.0078334752470254,60.0,-5.478560447692871,-0.0,-6.844783939641276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125671386719,0.0,0.0,9.401244460605084e-05,296.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115905761719,0.0,0.0,9.89994514384307e-05,297.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,7.312079833354801e-05,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125671386719,0.0,0.0,9.899964061332868e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125366210937,0.0,0.0,0.0004696116084232,290.8713073730469,294.1499938964844,282.54998779296875,282.2394714355469,283.7170104980469,282.55010986328125,290.5150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017011081799,6.062971902309755e-09,0.0010016950545832,-0.0149363214150071,0.0,0.0,0.0,-0.007818492129445,60.0,-5.475872039794922,-0.0,-6.841252542244547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,9.39861492952332e-05,296.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,9.897175914375111e-05,297.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114074707031,0.0,0.0,7.310034561669454e-05,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114074707031,0.0,0.0,9.897194831864908e-05,297.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,0.0004694802628364,290.8700256347656,294.1499938964844,282.54998779296875,282.235595703125,283.7066650390625,282.55010986328125,290.5130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001420780085,6.030201227247289e-09,0.0010014147264882,-0.0148504758253693,0.0,0.0,0.0,-0.0078022461384534,60.0,-5.473080635070801,-0.0,-6.837424848527007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,9.392920037498698e-05,296.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,9.891179797705264e-05,297.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,7.305604958673939e-05,297.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,9.891197987599298e-05,297.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,0.0004691958019975,290.867431640625,294.1499938964844,282.54998779296875,282.2285461425781,283.6861877441406,282.5500793457031,290.5091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959241988762187e-09,0.0010008079698309,-0.0146645884960889,0.0,0.0,0.0,-0.0077670682221651,60.0,-5.467272758483887,-0.0,-6.82914063077078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,9.392920037498698e-05,296.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,9.891179797705264e-05,297.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,7.305604958673939e-05,297.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090881347656,0.0,0.0,9.891197987599298e-05,297.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,0.0004691958019975,290.867431640625,294.1499938964844,282.54998779296875,282.2285461425781,283.6861877441406,282.5500793457031,290.5091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959241988762187e-09,0.0010008079698309,-0.0146645884960889,0.0,0.0,0.0,-0.0077670682221651,60.0,-5.467272758483887,-0.0,-6.82914063077078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,9.386592864757404e-05,296.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90576171875,0.0,0.0,9.884517203317956e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90673828125,0.0,0.0,7.300684228539467e-05,297.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90673828125,0.0,0.0,9.88453539321199e-05,297.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066772460937,0.0,0.0,0.0004688797635026,290.8648376464844,294.1499938964844,282.54998779296875,282.2225341796875,283.6661071777344,282.5500793457031,290.5052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001397458836,5.880399278623827e-09,0.0010001338087022,-0.0144580490887165,0.0,0.0,0.0,-0.0077279829420149,60.0,-5.461086273193359,-0.0,-6.81994194451363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,9.386592864757404e-05,296.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90576171875,0.0,0.0,9.884517203317956e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90673828125,0.0,0.0,7.300684228539467e-05,297.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90673828125,0.0,0.0,9.88453539321199e-05,297.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066772460937,0.0,0.0,0.0004688797635026,290.8648376464844,294.1499938964844,282.54998779296875,282.2225341796875,283.6661071777344,282.5500793457031,290.5052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001397458836,5.880399278623827e-09,0.0010001338087022,-0.0144580490887165,0.0,0.0,0.0,-0.0077279829420149,60.0,-5.461086273193359,-0.0,-6.81994194451363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90435791015625,0.0,0.0,9.37601289479062e-05,296.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034423828125,0.0,0.0,9.873376257019116e-05,297.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,7.292455120477825e-05,297.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,9.873394446913152e-05,297.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043273925781,0.0,0.0,0.0004683512670453,290.8622131347656,294.1499938964844,282.54998779296875,282.2172241210937,283.6463928222656,282.550048828125,290.5013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990124963223,5.7485722848582554e-09,0.0009990067919716,-0.0141127035021781,0.0,0.0,0.0,-0.0076626311056315,60.0,-5.453504085540772,-0.0,-6.804575036767346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90435791015625,0.0,0.0,9.37601289479062e-05,296.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034423828125,0.0,0.0,9.873376257019116e-05,297.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,7.292455120477825e-05,297.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,9.873394446913152e-05,297.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043273925781,0.0,0.0,0.0004683512670453,290.8622131347656,294.1499938964844,282.54998779296875,282.2172241210937,283.6463928222656,282.550048828125,290.5013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990124963223,5.7485722848582554e-09,0.0009990067919716,-0.0141127035021781,0.0,0.0,0.0,-0.0076626311056315,60.0,-5.453504085540772,-0.0,-6.804575036767346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020080566406,0.0,0.0,9.358239185530692e-05,296.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010925292969,0.0,0.0,9.854660311248152e-05,297.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90203857421875,0.0,0.0,7.278631528606638e-05,297.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90203857421875,0.0,0.0,9.854677773546427e-05,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,0.0004674634255934,290.859619140625,294.1499938964844,282.54998779296875,282.2122802734375,283.6270751953125,282.550048828125,290.4974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971188846975,5.527119650849954e-09,0.0009971132967621,-0.0135325593873858,0.0,0.0,0.0,-0.007552848663181,60.0,-5.442617416381836,-0.0,-6.77880009902765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020080566406,0.0,0.0,9.358239185530692e-05,296.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010925292969,0.0,0.0,9.854660311248152e-05,297.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90203857421875,0.0,0.0,7.278631528606638e-05,297.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90203857421875,0.0,0.0,9.854677773546427e-05,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,0.0004674634255934,290.859619140625,294.1499938964844,282.54998779296875,282.2122802734375,283.6270751953125,282.550048828125,290.4974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971188846975,5.527119650849954e-09,0.0009971132967621,-0.0135325593873858,0.0,0.0,0.0,-0.007552848663181,60.0,-5.442617416381836,-0.0,-6.77880009902765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008178710937,0.0,0.0,9.347066952614114e-05,296.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89990234375,0.0,0.0,9.842894360190256e-05,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008483886719,0.0,0.0,7.269941124832258e-05,297.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008483886719,0.0,0.0,9.842911822488531e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,0.0004669053305406,290.8583068847656,294.1499938964844,282.54998779296875,282.2099609375,283.6175537109375,282.550048828125,290.4954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959284216165,5.387912338505885e-09,0.0009959230665117,-0.0131678665056824,0.0,0.0,0.0,-0.0074838381260633,60.0,-5.435800552368164,-0.0,-6.762622462019864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996276855469,0.0,0.0,9.334415517514572e-05,296.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,9.829572081798688e-05,297.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.899658203125,0.0,0.0,7.260101119754836e-05,297.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.899658203125,0.0,0.0,9.829589544096962e-05,297.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996276855469,0.0,0.0,0.000466273369966,290.85699462890625,294.1499938964844,282.54998779296875,282.20770263671875,283.6081237792969,282.550048828125,290.4934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945805650204,5.230284205737234e-09,0.0009945753263309,-0.0127549106255173,0.0,0.0,0.0,-0.0074056955054402,60.0,-5.4281182289123535,-0.0,-6.744327407659513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89727783203125,0.0,0.0,9.305720595875756e-05,296.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,9.799355029826984e-05,297.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973083496094,0.0,0.0,7.23778284736909e-05,297.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973083496094,0.0,0.0,9.799372492125258e-05,297.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,0.0004648399772122,290.8543701171875,294.1499938964844,282.54998779296875,282.2034912109375,283.5895080566406,282.5500183105469,290.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.8727670787229735e-09,0.0009915182599797,-0.0118182580918073,0.0,0.0,0.0,-0.0072284592315554,60.0,-5.410468578338623,-0.0,-6.70292408244677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89727783203125,0.0,0.0,9.305720595875756e-05,296.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,9.799355029826984e-05,297.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973083496094,0.0,0.0,7.23778284736909e-05,297.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973083496094,0.0,0.0,9.799372492125258e-05,297.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,0.0004648399772122,290.8543701171875,294.1499938964844,282.54998779296875,282.2034912109375,283.5895080566406,282.5500183105469,290.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.8727670787229735e-09,0.0009915182599797,-0.0118182580918073,0.0,0.0,0.0,-0.0072284592315554,60.0,-5.410468578338623,-0.0,-6.70292408244677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948974609375,0.0,0.0,9.273285104427488e-05,296.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940124511719,0.0,0.0,9.765199501998724e-05,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,7.212555647129193e-05,297.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,9.765216236701237e-05,297.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948974609375,0.0,0.0,0.0004632197669707,290.85174560546875,294.1499938964844,282.54998779296875,282.1996459960937,283.5713195800781,282.5500183105469,290.48565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880671277642,4.468647230027045e-09,0.0009880625875666,-0.0107594756409525,0.0,0.0,0.0,-0.0070281196385622,60.0,-5.390132904052734,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948974609375,0.0,0.0,9.273285104427488e-05,296.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940124511719,0.0,0.0,9.765199501998724e-05,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,7.212555647129193e-05,297.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,9.765216236701237e-05,297.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948974609375,0.0,0.0,0.0004632197669707,290.85174560546875,294.1499938964844,282.54998779296875,282.1996459960937,283.5713195800781,282.5500183105469,290.48565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880671277642,4.468647230027045e-09,0.0009880625875666,-0.0107594756409525,0.0,0.0,0.0,-0.0070281196385622,60.0,-5.390132904052734,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,9.238484926754607e-05,296.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89166259765625,0.0,0.0,9.728553413879126e-05,297.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925476074219,0.0,0.0,7.185488357208669e-05,297.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925476074219,0.0,0.0,9.72857014858164e-05,297.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,0.0004614814242813,290.84912109375,294.1499938964844,282.54998779296875,282.1961669921875,283.5534973144531,282.5500183105469,290.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843590669333,4.035070944041763e-09,0.0009843551088124,-0.009623478166759,0.0,0.0,0.0,-0.0068131773732602,60.0,-5.368076324462891,-0.0,-6.606411773191212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
