time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,9.238484926754607e-05,296.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89166259765625,0.0,0.0,9.728553413879126e-05,297.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925476074219,0.0,0.0,7.185488357208669e-05,297.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925476074219,0.0,0.0,9.72857014858164e-05,297.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,0.0004614814242813,290.84912109375,294.1499938964844,282.54998779296875,282.1961669921875,283.5534973144531,282.5500183105469,290.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843590669333,4.035070944041763e-09,0.0009843551088124,-0.009623478166759,0.0,0.0,0.0,-0.0068131773732602,60.0,-5.368076324462891,-0.0,-6.606411773191212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901672363281,0.0,0.0,9.202672663377598e-05,296.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,9.690841397969052e-05,297.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89019775390625,0.0,0.0,7.157634536270052e-05,297.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89019775390625,0.0,0.0,9.690858132671563e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89013671875,0.0,0.0,0.0004596925282385,290.84649658203125,294.1499938964844,282.54998779296875,282.19305419921875,283.5360717773437,282.5500183105469,290.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.5888843008535787e-09,0.0009805395966395,-0.0084544019773602,0.0,0.0,0.0,-0.0065919826738536,60.0,-5.345023155212402,-0.0,-6.555291065524217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901672363281,0.0,0.0,9.202672663377598e-05,296.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,9.690841397969052e-05,297.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89019775390625,0.0,0.0,7.157634536270052e-05,297.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89019775390625,0.0,0.0,9.690858132671563e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89013671875,0.0,0.0,0.0004596925282385,290.84649658203125,294.1499938964844,282.54998779296875,282.19305419921875,283.5360717773437,282.5500183105469,290.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.5888843008535787e-09,0.0009805395966395,-0.0084544019773602,0.0,0.0,0.0,-0.0065919826738536,60.0,-5.345023155212402,-0.0,-6.555291065524217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,9.184839291265234e-05,296.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,9.672062878962606e-05,297.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,7.143764378270134e-05,297.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,9.672078886069356e-05,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,0.0004588017472997,290.8451843261719,294.1499938964844,282.54998779296875,282.191650390625,283.5274963378906,282.5500183105469,290.47589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667024723627037e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.333367824554443,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,9.167261305265129e-05,296.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869323730469,0.0,0.0,9.653552115196362e-05,297.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,7.130092853913084e-05,297.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,9.653568122303112e-05,297.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,0.0004579236847348,290.8438720703125,294.1499938964844,282.54998779296875,282.1903076171875,283.5190124511719,282.5500183105469,290.4739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147698990346724e-09,0.0009767669253051,-0.0072983969002962,0.0,0.0,0.0,-0.0063732671551406,60.0,-5.321767330169678,-0.0,-6.504938454554576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,9.13361000129953e-05,296.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,9.618116018828005e-05,297.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,7.103919051587582e-05,297.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,9.618131298338994e-05,297.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,0.0004562427056953,290.8412475585937,294.1499938964844,282.54998779296875,282.1879272460937,283.5022888183594,282.5500183105469,290.4700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.299116134643555,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,9.13361000129953e-05,296.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,9.618116018828005e-05,297.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,7.103919051587582e-05,297.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,9.618131298338994e-05,297.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,0.0004562427056953,290.8412475585937,294.1499938964844,282.54998779296875,282.1879272460937,283.5022888183594,282.5500183105469,290.4700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.299116134643555,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,9.102997137233616e-05,296.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,9.585879161022604e-05,297.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,7.080109207890928e-05,297.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,9.585895168129356e-05,297.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,0.0004547135322354,290.838623046875,294.1499938964844,282.54998779296875,282.1859130859375,283.4859313964844,282.5500183105469,290.4660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699224028736,2.3470358989641227e-09,0.0009699200163595,-0.005200408399105,0.0,0.0,0.0,-0.0059763421304523,60.0,-5.277851581573486,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,9.102997137233616e-05,296.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,9.585879161022604e-05,297.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,7.080109207890928e-05,297.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,9.585895168129356e-05,297.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,0.0004547135322354,290.838623046875,294.1499938964844,282.54998779296875,282.1859130859375,283.4859313964844,282.5500183105469,290.4660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699224028736,2.3470358989641227e-09,0.0009699200163595,-0.005200408399105,0.0,0.0,0.0,-0.0059763421304523,60.0,-5.277851581573486,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,9.076413698494434e-05,296.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,9.557885641697794e-05,297.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,7.059433119138703e-05,297.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,9.557900921208784e-05,297.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,0.000453385640867,290.83599853515625,294.1499938964844,282.54998779296875,282.18426513671875,283.46990966796875,282.5500183105469,290.46221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.0158332780795263e-09,0.0009670876897871,-0.0043325331062078,0.0,0.0,0.0,-0.0058121494948863,60.0,-5.258631229400635,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,9.076413698494434e-05,296.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,9.557885641697794e-05,297.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,7.059433119138703e-05,297.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,9.557900921208784e-05,297.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,0.000453385640867,290.83599853515625,294.1499938964844,282.54998779296875,282.18426513671875,283.46990966796875,282.5500183105469,290.46221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.0158332780795263e-09,0.0009670876897871,-0.0043325331062078,0.0,0.0,0.0,-0.0058121494948863,60.0,-5.258631229400635,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,9.05444539966993e-05,296.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,9.53475246205926e-05,297.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,7.042346987873316e-05,297.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,9.534767741570248e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,0.0004522883100435,290.8333740234375,294.1499938964844,282.54998779296875,282.1829833984375,283.4542236328125,282.5500183105469,290.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647487895563,1.7421368792014391e-09,0.0009647470433264,-0.0036153376568108,0.0,0.0,0.0,-0.0056764651089906,60.0,-5.241935253143311,-0.0,-6.345815251052045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,9.05444539966993e-05,296.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,9.53475246205926e-05,297.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,7.042346987873316e-05,297.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,9.534767741570248e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,0.0004522883100435,290.8333740234375,294.1499938964844,282.54998779296875,282.1829833984375,283.4542236328125,282.5500183105469,290.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647487895563,1.7421368792014391e-09,0.0009647470433264,-0.0036153376568108,0.0,0.0,0.0,-0.0056764651089906,60.0,-5.241935253143311,-0.0,-6.345815251052045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,9.045109618455172e-05,296.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,9.524921915726736e-05,297.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,7.035085582174361e-05,297.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,9.524936467641965e-05,297.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770751953125,0.0,0.0,0.0004518219502642,290.8320617675781,294.1499938964844,282.54998779296875,282.1824951171875,283.44647216796875,282.5500183105469,290.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.625820145179091e-09,0.0009637523326091,-0.0033105390612035,0.0,0.0,0.0,-0.0056188013404607,60.0,-5.234531402587891,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,9.0369168901816e-05,296.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,9.516294085187836e-05,297.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,7.028713298495859e-05,297.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,9.516309364698829e-05,297.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,0.0004514126922003,290.83074951171875,294.1499938964844,282.54998779296875,282.1820678710937,283.4388122558594,282.5500183105469,290.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628808475099,1.5237454631389367e-09,0.0009628793341107,-0.003043059958145,0.0,0.0,0.0,-0.005568197928369,60.0,-5.227794647216797,-0.0,-6.321267420617005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,9.023248276207596e-05,296.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,9.50190078583546e-05,297.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,7.018082396825776e-05,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,9.501915337750688e-05,297.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,0.0004507299163378,290.8280944824219,294.1499938964844,282.54998779296875,282.1815185546875,283.4236755371094,282.5500183105469,290.4505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353446021923332e-09,0.0009614229784347,-0.0025968011468648,0.0,0.0,0.0,-0.0054837726056575,60.0,-5.215981483459473,-0.0,-6.30215879482421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,9.023248276207596e-05,296.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,9.50190078583546e-05,297.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,7.018082396825776e-05,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,9.501915337750688e-05,297.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,0.0004507299163378,290.8280944824219,294.1499938964844,282.54998779296875,282.1815185546875,283.4236755371094,282.5500183105469,290.4505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353446021923332e-09,0.0009614229784347,-0.0025968011468648,0.0,0.0,0.0,-0.0054837726056575,60.0,-5.215981483459473,-0.0,-6.30215879482421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87109375,0.0,0.0,9.012490772875026e-05,296.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703308105469,0.0,0.0,9.490572847425938e-05,297.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,7.009715045569465e-05,297.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,9.490587399341166e-05,297.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87109375,0.0,0.0,0.0004501925723161,290.825439453125,294.1499938964844,282.54998779296875,282.18133544921875,283.4088439941406,282.5500183105469,290.4466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779755368,1.2194141252308555e-09,0.000960276753176,-0.0022455782163888,0.0,0.0,0.0,-0.005417326465249,60.0,-5.206321716308594,-0.0,-6.287140053018447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87109375,0.0,0.0,9.012490772875026e-05,296.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703308105469,0.0,0.0,9.490572847425938e-05,297.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,7.009715045569465e-05,297.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,9.490587399341166e-05,297.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87109375,0.0,0.0,0.0004501925723161,290.825439453125,294.1499938964844,282.54998779296875,282.18133544921875,283.4088439941406,282.5500183105469,290.4466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779755368,1.2194141252308555e-09,0.000960276753176,-0.0022455782163888,0.0,0.0,0.0,-0.005417326465249,60.0,-5.206321716308594,-0.0,-6.287140053018447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,9.003429295262322e-05,296.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,9.481030429014936e-05,297.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,7.002667553024366e-05,297.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,9.481044980930164e-05,297.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,0.000449739920441,290.82281494140625,294.1499938964844,282.54998779296875,282.1815185546875,283.3942565917969,282.5500183105469,290.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593087015673,1.1065099947416002e-09,0.0009593075956217,-0.0019497225293889,0.0,0.0,0.0,-0.0053613362833857,60.0,-5.197940349578857,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,9.003429295262322e-05,296.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,9.481030429014936e-05,297.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,7.002667553024366e-05,297.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,9.481044980930164e-05,297.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,0.000449739920441,290.82281494140625,294.1499938964844,282.54998779296875,282.1815185546875,283.3942565917969,282.5500183105469,290.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593087015673,1.1065099947416002e-09,0.0009593075956217,-0.0019497225293889,0.0,0.0,0.0,-0.0053613362833857,60.0,-5.197940349578857,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,4.5797161874361336e-05,296.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662109375,0.0,0.0,4.822654955205508e-05,297.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,3.562001802492887e-05,297.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,4.822661867365241e-05,297.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,0.0002287663082825,290.8207092285156,294.1499938964844,282.54998779296875,282.1820678710937,283.3811340332031,282.5500183105469,290.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008014211198315,9.242799858810711e-10,0.0008014202467165,-0.0016285256715491,0.0,0.0,0.0,-0.0044663096778094,60.0,-4.694847583770752,-0.0,-1.6234558586347703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,4.5797161874361336e-05,296.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662109375,0.0,0.0,4.822654955205508e-05,297.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,3.562001802492887e-05,297.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,4.822661867365241e-05,297.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,0.0002287663082825,290.8207092285156,294.1499938964844,282.54998779296875,282.1820678710937,283.3811340332031,282.5500183105469,290.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008014211198315,9.242799858810711e-10,0.0008014202467165,-0.0016285256715491,0.0,0.0,0.0,-0.0044663096778094,60.0,-4.694847583770752,-0.0,-1.6234558586347703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668212890625,0.0,0.0,4.556986823445186e-05,296.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660888671875,0.0,0.0,4.798719601240009e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668518066406,0.0,0.0,3.544323408277705e-05,297.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668518066406,0.0,0.0,4.798726877197623e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668518066406,0.0,0.0,0.0002276309242006,290.82037353515625,294.1499938964844,282.54998779296875,282.1824951171875,283.380126953125,282.5482177734375,290.4370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000701479264535,8.235748749640948e-10,0.0007014784496277,-0.0014637126587331,0.0,0.0,0.0,-0.0039182570762932,60.0,-4.003252983093262,-0.0,-1.6073810726879856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,4.255585008650087e-05,296.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,4.481329597183503e-05,297.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690490722656,0.0,0.0,3.30989969370421e-05,297.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690185546875,0.0,0.0,4.481336509343237e-05,297.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,0.0002125752798747,290.8238220214844,294.1499938964844,282.54998779296875,282.1829833984375,283.3863830566406,282.5552978515625,290.4351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006220110226422,7.359781672988671e-10,0.0006220103241503,-0.0013128879945725,0.0,0.0,0.0,-0.0034778648987412,60.0,-3.620116472244263,-0.0,-1.4017864202742205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87066650390625,0.0,0.0,2.443210360070225e-05,296.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,2.5728144464665093e-05,297.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,1.9002747649210505e-05,297.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,2.5728182663442567e-05,297.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,0.0001220434132847,290.8264465332031,294.1499938964844,282.54998779296875,282.18426513671875,283.3880920410156,282.56744384765625,290.431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005232224939391,5.88917525856658e-10,0.0005232219118624,-0.0010250520426779,0.0,0.0,0.0,-0.0029069981537759,60.0,-2.9829351902008057,-0.0,-4.6204573500574506e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87066650390625,0.0,0.0,2.443210360070225e-05,296.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,2.5728144464665093e-05,297.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,1.9002747649210505e-05,297.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,2.5728182663442567e-05,297.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,0.0001220434132847,290.8264465332031,294.1499938964844,282.54998779296875,282.18426513671875,283.3880920410156,282.56744384765625,290.431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005232224939391,5.88917525856658e-10,0.0005232219118624,-0.0010250520426779,0.0,0.0,0.0,-0.0029069981537759,60.0,-2.9829351902008057,-0.0,-4.6204573500574506e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,2.9335466024349444e-05,296.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,3.089161327807233e-05,297.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,2.281647539348341e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,3.089166057179682e-05,297.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,0.0001465367240598,290.829833984375,294.1499938964844,282.54998779296875,282.1859130859375,283.38873291015625,282.5721740722656,290.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125715011265,3.9094810722062334e-10,0.0003125711227767,-0.0007152380421757,0.0,0.0,0.0,-0.0017606274923309,60.0,-2.0997416973114014,-0.0,-6.661149853925963e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,2.9335466024349444e-05,296.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738098144531,0.0,0.0,3.089161327807233e-05,297.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,2.281647539348341e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,3.089166057179682e-05,297.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,0.0001465367240598,290.829833984375,294.1499938964844,282.54998779296875,282.1859130859375,283.38873291015625,282.5721740722656,290.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125715011265,3.9094810722062334e-10,0.0003125711227767,-0.0007152380421757,0.0,0.0,0.0,-0.0017606274923309,60.0,-2.0997416973114014,-0.0,-6.661149853925963e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,1.9875298676197417e-05,296.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760681152344,0.0,0.0,2.0929615857312456e-05,297.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,1.5458566849702038e-05,297.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,2.092964678013232e-05,297.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,9.928122744895518e-05,290.8320007324219,294.1499938964844,282.54998779296875,282.1879272460937,283.39093017578125,282.5813293457031,290.4240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002100629353662,2.6316165913087275e-10,0.0002100626734318,-0.0004817939479835,0.0,0.0,0.0,-0.0011834860779345,60.0,-1.451077938079834,-0.0,-3.0576692289230323e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,1.9875298676197417e-05,296.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760681152344,0.0,0.0,2.0929615857312456e-05,297.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,1.5458566849702038e-05,297.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,2.092964678013232e-05,297.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,9.928122744895518e-05,290.8320007324219,294.1499938964844,282.54998779296875,282.1879272460937,283.39093017578125,282.5813293457031,290.4240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002100629353662,2.6316165913087275e-10,0.0002100626734318,-0.0004817939479835,0.0,0.0,0.0,-0.0011834860779345,60.0,-1.451077938079834,-0.0,-3.0576692289230323e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,1.234862611454446e-05,296.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,1.300367966905469e-05,297.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,9.604487786418758e-06,297.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,1.3003698768443428e-05,297.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,6.168394611449912e-05,290.833251953125,294.1499938964844,282.54998779296875,282.1903076171875,283.3926086425781,282.5881042480469,290.42047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001315761182922,1.6456834506239915e-10,0.0001315759436693,-0.0003010770305991,0.0,0.0,0.0,-0.0007411304977722,60.0,-0.9545073509216307,-0.0,-1.180322062310779e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,1.234862611454446e-05,296.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,1.300367966905469e-05,297.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,9.604487786418758e-06,297.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,1.3003698768443428e-05,297.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,6.168394611449912e-05,290.833251953125,294.1499938964844,282.54998779296875,282.1903076171875,283.3926086425781,282.5881042480469,290.42047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001315761182922,1.6456834506239915e-10,0.0001315759436693,-0.0003010770305991,0.0,0.0,0.0,-0.0007411304977722,60.0,-0.9545073509216307,-0.0,-1.180322062310779e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,9.438919732929207e-06,296.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,9.939622941601556e-06,297.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,7.341382570302812e-06,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,9.939637493516784e-06,297.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785095214844,0.0,0.0,4.714935857919045e-05,290.8336181640625,294.1499938964844,282.54998779296875,282.191650390625,283.3930969238281,282.590087890625,290.4187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005729936878,1.2579123853662108e-10,0.0001005728699965,-0.0002301345084561,0.0,0.0,0.0,-0.0005664987838827,60.0,-0.7527331709861755,-0.0,-6.896167525916042e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,7.0355799834942445e-06,296.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,7.408794317598222e-06,297.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,5.472118118632352e-06,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,7.408805231534643e-06,297.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,3.5144177672918886e-05,290.8338317871094,294.1499938964844,282.54998779296875,282.19305419921875,283.3934020996094,282.5913391113281,290.4170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-7.496498437831178e-05,9.376217857681723e-11,7.496489706682041e-05,-0.000171537452843,0.0,0.0,0.0,-0.0004222562129143,60.0,-0.5811688899993896,-0.0,-3.8314490469204543e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,3.562774509191513e-06,296.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,3.7517679629672784e-06,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,2.771047093119705e-06,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,3.751773419935489e-06,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,1.7796795873437077e-05,290.833984375,294.1499938964844,282.54998779296875,282.1961669921875,283.39361572265625,282.59246826171875,290.4136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.796201781369746e-05,4.7480783194053787e-11,3.7961970519972965e-05,-8.686586079420522e-05,0.0,0.0,0.0,-0.0002138290874427,60.0,-0.3218716979026794,-0.0,-9.825165681043302e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,3.562774509191513e-06,296.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,3.7517679629672784e-06,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,2.771047093119705e-06,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,3.751773419935489e-06,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,1.7796795873437077e-05,290.833984375,294.1499938964844,282.54998779296875,282.1961669921875,283.39361572265625,282.59246826171875,290.4136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.796201781369746e-05,4.7480783194053787e-11,3.7961970519972965e-05,-8.686586079420522e-05,0.0,0.0,0.0,-0.0002138290874427,60.0,-0.3218716979026794,-0.0,-9.825165681043302e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,1.5256669030350167e-06,296.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,1.6065984027591185e-06,297.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,1.1866299018947757e-06,297.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,1.6066007901827106e-06,297.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,7.621021723025478e-06,290.8340148925781,294.1499938964844,282.54998779296875,282.1996459960937,283.3936767578125,282.5927429199219,290.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6256410162895918e-05,2.0332539471534797e-11,1.625639015401248e-05,-3.7198318750597537e-05,0.0,0.0,0.0,-9.156763553619383e-05,60.0,-0.1596848666667938,-0.0,-1.8017006289672288e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,1.5256669030350167e-06,296.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,1.6065984027591185e-06,297.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,1.1866299018947757e-06,297.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,1.6066007901827106e-06,297.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,7.621021723025478e-06,290.8340148925781,294.1499938964844,282.54998779296875,282.1996459960937,283.3936767578125,282.5927429199219,290.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6256410162895918e-05,2.0332539471534797e-11,1.625639015401248e-05,-3.7198318750597537e-05,0.0,0.0,0.0,-9.156763553619383e-05,60.0,-0.1596848666667938,-0.0,-1.8017006289672288e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,4.935109245707281e-07,296.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,5.196899905968166e-07,297.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,3.8384183653761283e-07,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,5.196907864046807e-07,297.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,2.465189027134329e-06,290.833984375,294.1499938964844,282.54998779296875,282.2034912109375,283.3936767578125,282.5927429199219,290.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-5.258560122456402e-06,6.5771112514600985e-12,5.258553301246138e-06,-1.2032725862809455e-05,0.0,0.0,0.0,-2.961994323413819e-05,60.0,-0.0646719485521316,-0.0,-1.885196859729988e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
