time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,4.935109245707281e-07,296.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,5.196899905968166e-07,297.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,3.8384183653761283e-07,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,5.196907864046807e-07,297.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,2.465189027134329e-06,290.833984375,294.1499938964844,282.54998779296875,282.2034912109375,283.3936767578125,282.5927429199219,290.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-5.258560122456402e-06,6.5771112514600985e-12,5.258553301246138e-06,-1.2032725862809455e-05,0.0,0.0,0.0,-2.961994323413819e-05,60.0,-0.0646719485521316,-0.0,-1.885196859729988e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,8.516594363072728e-08,296.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,8.968371645323715e-08,297.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,6.624018311640614e-08,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,8.96838443509296e-08,297.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,4.2542151845736953e-07,290.8339233398437,294.1499938964844,282.54998779296875,282.20770263671875,283.3936462402344,282.5926818847656,290.4044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.07499440927495e-07,1.135063614279841e-12,9.074983040591178e-07,-2.0765423869306687e-06,0.0,0.0,0.0,-5.111680366098881e-06,60.0,-0.0180690623819828,-0.0,-5.6142936165955865e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,8.516594363072728e-08,296.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,8.968371645323715e-08,297.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,6.624018311640614e-08,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,8.96838443509296e-08,297.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,4.2542151845736953e-07,290.8339233398437,294.1499938964844,282.54998779296875,282.20770263671875,283.3936462402344,282.5926818847656,290.4044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.07499440927495e-07,1.135063614279841e-12,9.074983040591178e-07,-2.0765423869306687e-06,0.0,0.0,0.0,-5.111680366098881e-06,60.0,-0.0180690623819828,-0.0,-5.6142936165955865e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,2.062582993289652e-08,296.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,2.1719960940913552e-08,297.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,1.604231236740361e-08,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,2.171999291533666e-08,297.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,1.0303028830094264e-07,290.8339233398437,294.1499938964844,282.54998779296875,282.2099609375,283.3936462402344,282.5926818847656,290.4030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.1980793007969626e-07,2.7490523421026813e-13,2.19807645862602e-07,-5.029460226069205e-07,0.0,0.0,0.0,-1.2381060514599085e-06,60.0,-0.0092260036617517,-0.0,-3.2929568377231032e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,-6.575335415037742e-11,296.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,-6.924134876573618e-11,297.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,-5.1141500756468616e-11,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,-6.924145284914474e-11,297.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,-3.2845159925187767e-10,290.8339233398437,294.1499938964844,282.54998779296875,282.2122802734375,283.3936462402344,282.5926818847656,290.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,7.139245306042593e-10,-8.659179173902494e-16,-7.139236424258396e-10,1.6241544775752459e-09,0.0,0.0,0.0,4.016328603029251e-09,60.0,-0.0043399333953857,-0.0,-3.3465630551795713e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,-3.812159268812288e-11,296.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,-4.014381882466722e-11,297.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,-2.965012957378832e-11,297.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,-4.0143877805265404e-11,297.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,-1.9042525889467754e-10,290.8339233398437,294.1499938964844,282.54998779296875,282.2172241210937,283.3936462402344,282.5926818847656,290.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,3.8268616053827026e-10,-5.256741527801759e-16,-3.8268563318233357e-10,8.917582783318775e-10,0.0,0.0,0.0,2.168235369026661e-09,60.0,-0.0005764911184087,-0.0,-1.1248776643526772e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,-3.812159268812288e-11,296.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,-4.014381882466722e-11,297.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,-2.965012957378832e-11,297.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,-4.0143877805265404e-11,297.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,-1.9042525889467754e-10,290.8339233398437,294.1499938964844,282.54998779296875,282.2172241210937,283.3936462402344,282.5926818847656,290.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,3.8268616053827026e-10,-5.256741527801759e-16,-3.8268563318233357e-10,8.917582783318775e-10,0.0,0.0,0.0,2.168235369026661e-09,60.0,-0.0005764911184087,-0.0,-1.1248776643526772e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,4.760082106258778e-09,296.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,5.012589010533475e-09,297.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,3.7022864773916796e-09,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,5.012596115960832e-09,297.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,2.377759678040548e-08,290.8339233398437,294.1499938964844,282.54998779296875,282.2225341796875,283.3936462402344,282.5926818847656,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.071444419968429e-08,6.34238551977008e-14,5.071438025083808e-08,-1.1605105498802005e-07,0.0,0.0,0.0,-2.856686478480697e-07,60.0,-6.0249545640544966e-05,-0.0,-1.7538486858324211e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,4.760082106258778e-09,296.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,5.012589010533475e-09,297.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,3.7022864773916796e-09,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,5.012596115960832e-09,297.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,2.377759678040548e-08,290.8339233398437,294.1499938964844,282.54998779296875,282.2225341796875,283.3936462402344,282.5926818847656,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.071444419968429e-08,6.34238551977008e-14,5.071438025083808e-08,-1.1605105498802005e-07,0.0,0.0,0.0,-2.856686478480697e-07,60.0,-6.0249545640544966e-05,-0.0,-1.7538486858324211e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,5.384048407108821e-08,296.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,5.6696542571899064e-08,297.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,4.187593560800451e-08,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,5.6696624284313664e-08,297.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,2.689443476810993e-07,290.8338928222656,294.1499938964844,282.5531616210937,282.2316589355469,283.39361572265625,282.5926818847656,290.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.736345087825612e-07,7.17472305525324e-13,5.736338266615348e-07,-1.3126364137860946e-06,0.0,0.0,0.0,-3.231121809221804e-06,60.0,-0.0007812585681676,-0.0,-2.2437843480460108e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,5.384048407108821e-08,296.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,5.6696542571899064e-08,297.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,4.187593560800451e-08,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,5.6696624284313664e-08,297.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,2.689443476810993e-07,290.8338928222656,294.1499938964844,282.5531616210937,282.2316589355469,283.39361572265625,282.5926818847656,290.39422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-5.736345087825612e-07,7.17472305525324e-13,5.736338266615348e-07,-1.3126364137860946e-06,0.0,0.0,0.0,-3.231121809221804e-06,60.0,-0.0007812585681676,-0.0,-2.2437843480460108e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,3.351788677719014e-07,296.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,3.5295900602250185e-07,297.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,2.606946907235397e-07,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,3.529595176132716e-07,297.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,1.6742878869990818e-06,290.8338623046875,294.1499938964844,282.5623474121094,282.2478332519531,283.39361572265625,282.5926513671875,290.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.571203478713869e-06,4.466702181737947e-12,3.5711989312403603e-06,-8.171862646122463e-06,0.0,0.0,0.0,-2.0115592633374035e-05,60.0,-0.0081703048199415,-0.0,-8.695938934211167e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,3.351788677719014e-07,296.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,3.5295900602250185e-07,297.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,2.606946907235397e-07,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,3.529595176132716e-07,297.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,1.6742878869990818e-06,290.8338623046875,294.1499938964844,282.5623474121094,282.2478332519531,283.39361572265625,282.5926513671875,290.3920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.571203478713869e-06,4.466702181737947e-12,3.5711989312403603e-06,-8.171862646122463e-06,0.0,0.0,0.0,-2.0115592633374035e-05,60.0,-0.0081703048199415,-0.0,-8.695938934211167e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,6.261990961320407e-07,296.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,6.594169121854065e-07,297.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,4.870437919635151e-07,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,6.594178785235272e-07,297.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,3.127994204987772e-06,290.8338317871094,294.1499938964844,282.5691223144531,282.2583923339844,283.3935852050781,282.5926513671875,290.3909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-6.671941264357884e-06,8.344967945828063e-12,6.671933078905568e-06,-1.526715641375631e-05,0.0,0.0,0.0,-3.758117964025587e-05,60.0,-0.0198367889970541,-0.0,-3.035206200957541e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,1.0544313227001112e-06,296.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,1.110365360545984e-06,297.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,8.201132573049108e-07,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,1.110366952161712e-06,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,5.267102551442804e-06,290.8338317871094,294.1499938964844,282.5772399902344,282.2705383300781,283.3935852050781,282.5926513671875,290.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1234649718971925e-05,1.405182827735052e-11,1.1234636076551396e-05,-2.5707806344144046e-05,0.0,0.0,0.0,-6.328162271529436e-05,60.0,-0.0373492203652858,-0.0,-8.605968368491368e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,2.4272458176710643e-06,296.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,2.556003209974733e-06,297.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,1.8878580476666684e-06,297.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,2.556007075327216e-06,297.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,1.2124595741624944e-05,290.8338317871094,294.1499938964844,282.5974426269531,282.2994079589844,283.39361572265625,282.5928039550781,290.3880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.5861716494546272e-05,3.234661843931619e-11,2.5861683752737008e-05,-5.917825183132664e-05,0.0,0.0,0.0,-0.0001456717291148,60.0,-0.0951383039355278,-0.0,-4.560271951725703e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,2.4272458176710643e-06,296.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,2.556003209974733e-06,297.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,1.8878580476666684e-06,297.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,2.556007075327216e-06,297.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,1.2124595741624944e-05,290.8338317871094,294.1499938964844,282.5974426269531,282.2994079589844,283.39361572265625,282.5928039550781,290.3880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.5861716494546272e-05,3.234661843931619e-11,2.5861683752737008e-05,-5.917825183132664e-05,0.0,0.0,0.0,-0.0001456717291148,60.0,-0.0951383039355278,-0.0,-4.560271951725703e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,4.724455266114092e-06,296.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,4.9750719881558325e-06,297.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,3.67457664651738e-06,297.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,4.975079264113447e-06,297.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,2.3599632186233063e-05,290.8338928222656,294.1499938964844,282.62255859375,282.3339538574219,283.3937683105469,282.593505859375,290.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.033805427956395e-05,6.29605118040999e-11,5.033799243392423e-05,-0.0001151863179984,0.0,0.0,0.0,-0.0002835400227922,60.0,-0.1967380195856094,-0.0,-1.7276935437848806e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,4.724455266114092e-06,296.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,4.9750719881558325e-06,297.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,3.67457664651738e-06,297.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,4.975079264113447e-06,297.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,2.3599632186233063e-05,290.8338928222656,294.1499938964844,282.62255859375,282.3339538574219,283.3937683105469,282.593505859375,290.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.033805427956395e-05,6.29605118040999e-11,5.033799243392423e-05,-0.0001151863179984,0.0,0.0,0.0,-0.0002835400227922,60.0,-0.1967380195856094,-0.0,-1.7276935437848806e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,8.255025932157878e-06,296.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,8.692927622178104e-06,297.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8784484863281,0.0,0.0,6.420576028176583e-06,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,8.692940355103929e-06,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,4.123556209378876e-05,290.834228515625,294.1499938964844,282.6522216796875,282.3737487792969,283.3942565917969,282.59552001953125,290.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.795574103714898e-05,1.1001092398155166e-10,8.795562462182716e-05,-0.0002012650365941,0.0,0.0,0.0,-0.0004954297910444,60.0,-0.3588592112064361,-0.0,-5.274727876702912e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,8.255025932157878e-06,296.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,8.692927622178104e-06,297.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8784484863281,0.0,0.0,6.420576028176583e-06,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,8.692940355103929e-06,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,4.123556209378876e-05,290.834228515625,294.1499938964844,282.6522216796875,282.3737487792969,283.3942565917969,282.59552001953125,290.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.795574103714898e-05,1.1001092398155166e-10,8.795562462182716e-05,-0.0002012650365941,0.0,0.0,0.0,-0.0004954297910444,60.0,-0.3588592112064361,-0.0,-5.274727876702912e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,1.3304668755154124e-05,296.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,1.4010436643729918e-05,297.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,1.0348076102673076e-05,297.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,1.4010457562108058e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,6.645957182627171e-05,290.8350524902344,294.1499938964844,282.68603515625,282.4183654785156,283.3953857421875,282.6001281738281,290.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417589810444,1.773054481013503e-10,0.0001417588064214,-0.0003243803512305,0.0,0.0,0.0,-0.0007984882686287,60.0,-0.5969913601875305,-0.0,-1.3701600964921568e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,1.3304668755154124e-05,296.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,1.4010436643729918e-05,297.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,1.0348076102673076e-05,297.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,1.4010457562108058e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,6.645957182627171e-05,290.8350524902344,294.1499938964844,282.68603515625,282.4183654785156,283.3953857421875,282.6001281738281,290.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417589810444,1.773054481013503e-10,0.0001417588064214,-0.0003243803512305,0.0,0.0,0.0,-0.0007984882686287,60.0,-0.5969913601875305,-0.0,-1.3701600964921568e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,1.6468662579427473e-05,296.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,1.7342270439257845e-05,297.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,1.2808961400878616e-05,297.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,1.7342295905109495e-05,297.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,8.22643778519705e-05,290.8357238769531,294.1499938964844,282.70440673828125,282.4423217773437,283.39630126953125,282.60369873046875,290.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754709664965,2.1947081652040623e-10,0.0001754707482177,-0.0004015218000859,0.0,0.0,0.0,-0.0009883784223347,60.0,-0.7462354302406311,-0.0,-2.0993260463342267e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,2.010922435147222e-05,296.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,2.117595067829825e-05,297.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,1.5640507626812905e-05,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,2.117598160111811e-05,297.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,0.0001004497389658,290.8366394042969,294.1499938964844,282.7236633300781,282.46734619140625,283.3974609375,282.60809326171875,290.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142607118003,2.679871879962548e-10,0.0002142604498658,-0.0004902824293822,0.0,0.0,0.0,-0.0012068704236298,60.0,-0.9200106263160706,-0.0,-3.130068426671072e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,2.885352478187997e-05,296.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88232421875,0.0,0.0,3.038410795852542e-05,297.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,2.244163079012651e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,3.0384151614271104e-05,297.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,0.000144129327964,290.8388061523437,294.1499938964844,282.7647399902344,282.520263671875,283.40008544921875,282.617919921875,290.3800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074302221648,3.8451913875192645e-10,0.000307429843815,-0.0007034775917418,0.0,0.0,0.0,-0.0017316689481958,60.0,-1.339119791984558,-0.0,-6.444080380418882e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,2.885352478187997e-05,296.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88232421875,0.0,0.0,3.038410795852542e-05,297.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,2.244163079012651e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,3.0384151614271104e-05,297.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,0.000144129327964,290.8388061523437,294.1499938964844,282.7647399902344,282.520263671875,283.40008544921875,282.617919921875,290.3800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074302221648,3.8451913875192645e-10,0.000307429843815,-0.0007034775917418,0.0,0.0,0.0,-0.0017316689481958,60.0,-1.339119791984558,-0.0,-6.444080380418882e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,3.945517164538615e-05,296.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,4.154813723289408e-05,297.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,3.068735895794816e-05,297.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,4.15481990785338e-05,297.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868408203125,0.0,0.0,0.0001970867451746,290.8408203125,294.1499938964844,282.808837890625,282.57666015625,283.4018249511719,282.62548828125,290.3786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004195205692667,5.249330969903099e-10,0.0004195200453978,-0.0009605377563275,0.0,0.0,0.0,-0.0023631777148693,60.0,-1.859330415725708,-0.0,-1.204955690781162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,3.945517164538615e-05,296.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,4.154813723289408e-05,297.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,3.068735895794816e-05,297.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,4.15481990785338e-05,297.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868408203125,0.0,0.0,0.0001970867451746,290.8408203125,294.1499938964844,282.808837890625,282.57666015625,283.4018249511719,282.62548828125,290.3786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004195205692667,5.249330969903099e-10,0.0004195200453978,-0.0009605377563275,0.0,0.0,0.0,-0.0023631777148693,60.0,-1.859330415725708,-0.0,-1.204955690781162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,4.189247556496412e-05,296.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,4.411473128129728e-05,297.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,3.258303695474751e-05,297.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,4.411479676491581e-05,297.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,0.0002092615759465,290.841064453125,294.1499938964844,282.8555908203125,282.6361083984375,283.4000244140625,282.6288452148437,290.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005969980265945,7.091641163192716e-10,0.0005969973281025,-0.0012674065073952,0.0,0.0,0.0,-0.0033397141378372,60.0,-2.535370349884033,-0.0,-1.3584235958319368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,4.189247556496412e-05,296.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,4.411473128129728e-05,297.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,3.258303695474751e-05,297.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,4.411479676491581e-05,297.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,0.0002092615759465,290.841064453125,294.1499938964844,282.8555908203125,282.6361083984375,283.4000244140625,282.6288452148437,290.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005969980265945,7.091641163192716e-10,0.0005969973281025,-0.0012674065073952,0.0,0.0,0.0,-0.0033397141378372,60.0,-2.535370349884033,-0.0,-1.3584235958319368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,9.003852028399706e-05,296.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,9.481477172812448e-05,297.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,7.002996426308528e-05,297.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,9.481490997131914e-05,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89483642578125,0.0,0.0,0.0004497610498219,290.84722900390625,294.1499938964844,282.9046325683594,282.6981811523437,283.4096374511719,282.65191650390625,290.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007198175881057,8.718316069078466e-10,0.0007198167149908,-0.0015722417738288,0.0,0.0,0.0,-0.0040512685663998,60.0,-3.295915365219116,-0.0,-6.27508853767722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,9.003852028399706e-05,296.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,9.481477172812448e-05,297.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,7.002996426308528e-05,297.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,9.481490997131914e-05,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89483642578125,0.0,0.0,0.0004497610498219,290.84722900390625,294.1499938964844,282.9046325683594,282.6981811523437,283.4096374511719,282.65191650390625,290.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007198175881057,8.718316069078466e-10,0.0007198167149908,-0.0015722417738288,0.0,0.0,0.0,-0.0040512685663998,60.0,-3.295915365219116,-0.0,-6.27508853767722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,4.691630238085054e-05,296.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921813964844,0.0,0.0,4.940505823469721e-05,297.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89239501953125,0.0,0.0,3.649045902420767e-05,297.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919982910156,0.0,0.0,4.940513099427335e-05,297.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,0.0002343566447962,290.8460693359375,294.1499938964844,282.9299011230469,282.73004150390625,283.4059753417969,282.6541748046875,290.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000873880519066,9.992143779058438e-10,0.0008738795295357,-0.0017530695768073,0.0,0.0,0.0,-0.0048649352975189,60.0,-3.885348320007324,-0.0,-1.7037688593291023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929748535156,0.0,0.0,9.003486775327474e-05,296.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929443359375,0.0,0.0,9.481092274654657e-05,297.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89312744140625,0.0,0.0,7.002712663961574e-05,297.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,9.481105371378362e-05,297.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,0.0004497428017202,290.84814453125,294.1499938964844,282.9555969238281,282.76239013671875,283.40191650390625,282.656982421875,290.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009298911900259,1.0777165826425515e-09,0.0009298900840803,-0.0019034419674426,0.0,0.0,0.0,-0.0052004302851855,60.0,-4.275903701782227,-0.0,-6.274578367992946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,9.0107751020696e-05,296.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,9.488766954746096e-05,297.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,7.008380634943023e-05,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,9.488780779065564e-05,297.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,0.0004501068615354,290.8460693359375,294.1499938964844,283.0080871582031,282.8283386230469,283.3948669433594,282.6633605957031,290.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000947474851273,1.1853423798058316e-09,0.0009474736871197,-0.0021688067354261,0.0,0.0,0.0,-0.0053375442512333,60.0,-4.7565460205078125,-0.0,-6.28473983965705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,9.0107751020696e-05,296.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,9.488766954746096e-05,297.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,7.008380634943023e-05,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,9.488780779065564e-05,297.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,0.0004501068615354,290.8460693359375,294.1499938964844,283.0080871582031,282.8283386230469,283.3948669433594,282.6633605957031,290.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000947474851273,1.1853423798058316e-09,0.0009474736871197,-0.0021688067354261,0.0,0.0,0.0,-0.0053375442512333,60.0,-4.7565460205078125,-0.0,-6.28473983965705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,9.082708857022226e-05,296.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,9.56451694946736e-05,297.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,7.064329838613048e-05,297.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,9.564530773786828e-05,297.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,0.0004537001077551,290.8451538085937,294.1499938964844,283.061767578125,282.8955383300781,283.4112243652344,282.6969909667969,290.3722229003906,0.0,0.0,0.0,0.0,1.0,1.0,0.000617167155724,5.06706399061585e-10,-0.0006171676213853,-0.0019493040163069,0.0,0.0,0.0,0.002834337297827,60.0,-3.485074758529663,-0.0,-6.385482720361324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,9.082708857022226e-05,296.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,9.56451694946736e-05,297.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,7.064329838613048e-05,297.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,9.564530773786828e-05,297.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,0.0004537001077551,290.8451538085937,294.1499938964844,283.061767578125,282.8955383300781,283.4112243652344,282.6969909667969,290.3722229003906,0.0,0.0,0.0,0.0,1.0,1.0,0.000617167155724,5.06706399061585e-10,-0.0006171676213853,-0.0019493040163069,0.0,0.0,0.0,0.002834337297827,60.0,-3.485074758529663,-0.0,-6.385482720361324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,9.027060877997428e-05,296.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,9.505917114438488e-05,297.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,7.021047349553555e-05,297.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,9.505930211162196e-05,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,0.0004509203718043,290.841064453125,294.1499938964844,283.1162109375,282.9635925292969,283.4057006835937,282.70819091796875,290.3708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632346336729,1.4022716321449023e-09,0.0009632332366891,-0.0027233529835939,0.0,0.0,0.0,-0.0055149779655039,60.0,-4.658416748046875,-0.0,-6.307476496658637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
