time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,9.027060877997428e-05,296.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,9.505917114438488e-05,297.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,7.021047349553555e-05,297.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8862609863281,0.0,0.0,9.505930211162196e-05,297.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,0.0004509203718043,290.841064453125,294.1499938964844,283.1162109375,282.9635925292969,283.4057006835937,282.70819091796875,290.3708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632346336729,1.4022716321449023e-09,0.0009632332366891,-0.0027233529835939,0.0,0.0,0.0,-0.0055149779655039,60.0,-4.658416748046875,-0.0,-6.307476496658637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,9.032715752255172e-05,296.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,9.511872485745698e-05,297.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,7.02544639352709e-05,297.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847045898437,0.0,0.0,9.511885582469404e-05,297.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,0.0004512028535827,290.8392944335937,294.1499938964844,283.1469116210937,283.0018920898437,283.4030456542969,282.7160339355469,290.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624317171983,1.4713187335146927e-09,0.0009624302620068,-0.0029056800995022,0.0,0.0,0.0,-0.0055422037839889,60.0,-4.750001430511475,-0.0,-6.315381995136704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,9.03750187717378e-05,296.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,9.516912541585044e-05,297.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838806152344,0.0,0.0,7.029168773442507e-05,297.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,9.516925638308749e-05,297.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,0.00045144194155,290.837890625,294.1499938964844,283.17108154296875,283.0320129394531,283.4012145996094,282.7230529785156,290.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629415581002,1.5309401524277175e-09,0.000962940044701,-0.0030619138851761,0.0,0.0,0.0,-0.0055717607028782,60.0,-4.761746406555176,-0.0,-6.3220760182503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88232421875,0.0,0.0,9.043490717886016e-05,296.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88232421875,0.0,0.0,9.523218614049256e-05,297.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,7.033826841507107e-05,297.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821105957031,0.0,0.0,9.52323171077296e-05,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,0.0004517410707194,290.8362731933594,294.1499938964844,283.1985168457031,283.0661926269531,283.3994140625,282.7322082519531,290.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635796304792,1.6055468066156207e-09,0.0009635780006647,-0.0032574152573943,0.0,0.0,0.0,-0.0056087463162839,60.0,-4.753211498260498,-0.0,-6.33045686981859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,9.050188964465632e-05,296.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,9.530271927360444e-05,297.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,7.039035699563101e-05,297.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807067871094,0.0,0.0,9.530285024084152e-05,297.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,0.0004520756483543,290.8346862792969,294.1499938964844,283.2259521484375,283.100341796875,283.3978271484375,282.7426452636719,290.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642931981943,1.6889887266557935e-09,0.0009642915101721,-0.0034760683774948,0.0,0.0,0.0,-0.005650111939758,60.0,-4.741040229797363,-0.0,-6.33983674447336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,9.06576169654727e-05,296.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,9.546671208227052e-05,297.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,7.051148713799194e-05,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,9.54668430495076e-05,297.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,0.0004528535646386,290.8314514160156,294.1499938964844,283.2804870605469,283.16815185546875,283.3954162597656,282.7675476074219,290.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659522911533,1.882999089986015e-09,0.0009659504285082,-0.0039844554848968,0.0,0.0,0.0,-0.0057462910190224,60.0,-4.713178634643555,-0.0,-6.36167314382874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,9.06576169654727e-05,296.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,9.546671208227052e-05,297.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,7.051148713799194e-05,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778686523437,0.0,0.0,9.54668430495076e-05,297.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,0.0004528535646386,290.8314514160156,294.1499938964844,283.2804870605469,283.16815185546875,283.3954162597656,282.7675476074219,290.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659522911533,1.882999089986015e-09,0.0009659504285082,-0.0039844554848968,0.0,0.0,0.0,-0.0057462910190224,60.0,-4.713178634643555,-0.0,-6.36167314382874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,9.084684279514477e-05,296.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,9.566597873345016e-05,297.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,7.065865793265402e-05,297.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,9.566610970068724e-05,297.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,0.0004537987988442,290.8282165527344,294.1499938964844,283.3343200683594,283.2350158691406,283.3940124511719,282.799560546875,290.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679683716967,2.118739184098217e-09,0.0009679662762209,-0.0046021877788007,0.0,0.0,0.0,-0.0058631575666368,60.0,-4.68550968170166,-0.0,-6.388257389744467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,9.084684279514477e-05,296.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,9.566597873345016e-05,297.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,7.065865793265402e-05,297.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,9.566610970068724e-05,297.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,0.0004537987988442,290.8282165527344,294.1499938964844,283.3343200683594,283.2350158691406,283.3940124511719,282.799560546875,290.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679683716967,2.118739184098217e-09,0.0009679662762209,-0.0046021877788007,0.0,0.0,0.0,-0.0058631575666368,60.0,-4.68550968170166,-0.0,-6.388257389744467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,9.106907236855476e-05,296.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,9.590000263415276e-05,297.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,7.083150558173656e-05,297.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721923828125,0.0,0.0,9.59001263254322e-05,297.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,0.0004549088771454,290.824951171875,294.1499938964844,283.38702392578125,283.3004150390625,283.3935852050781,282.8393859863281,290.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970336026512,2.395595943838202e-09,0.0009703336399979,-0.0053276550024747,0.0,0.0,0.0,-0.0060004075057804,60.0,-4.659666061401367,-0.0,-6.41954827074187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,9.106907236855476e-05,296.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724060058594,0.0,0.0,9.590000263415276e-05,297.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,7.083150558173656e-05,297.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721923828125,0.0,0.0,9.59001263254322e-05,297.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,0.0004549088771454,290.824951171875,294.1499938964844,283.38702392578125,283.3004150390625,283.3935852050781,282.8393859863281,290.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970336026512,2.395595943838202e-09,0.0009703336399979,-0.0053276550024747,0.0,0.0,0.0,-0.0060004075057804,60.0,-4.659666061401367,-0.0,-6.41954827074187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,9.131937986239792e-05,296.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,9.61635887506418e-05,297.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,7.102618837961927e-05,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,9.616371244192123e-05,297.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,0.0004561592068057,290.8216857910156,294.1499938964844,283.43829345703125,283.3639831542969,283.3939514160156,282.8865051269531,290.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730028687044,2.707433610638077e-09,0.0009730001329444,-0.0061447755433619,0.0,0.0,0.0,-0.0061549986712634,60.0,-4.635786056518555,-0.0,-6.454884982076693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,9.131937986239792e-05,296.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,9.61635887506418e-05,297.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,7.102618837961927e-05,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,9.616371244192123e-05,297.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,0.0004561592068057,290.8216857910156,294.1499938964844,283.43829345703125,283.3639831542969,283.3939514160156,282.8865051269531,290.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730028687044,2.707433610638077e-09,0.0009730001329444,-0.0061447755433619,0.0,0.0,0.0,-0.0061549986712634,60.0,-4.635786056518555,-0.0,-6.454884982076693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,9.145384683506565e-05,296.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,9.630518616177142e-05,297.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,7.113077299436554e-05,297.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,9.630530985305086e-05,297.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,0.0004568308941088,290.8200378417969,294.1499938964844,283.4632263183594,283.3948974609375,283.39453125,282.9137878417969,290.3600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744355338625,2.874953830556137e-09,0.0009744326816871,-0.0065837302245199,0.0,0.0,0.0,-0.0062380461022257,60.0,-4.624825954437256,-0.0,-6.473907632198461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,9.159187175100668e-05,296.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,9.645053796702996e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,7.123812974896282e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,9.64506616583094e-05,297.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,0.0004575203638523,290.8183898925781,294.1499938964844,283.4876708984375,283.4251708984375,283.395263671875,282.942626953125,290.3590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759061504155,3.0469162748403278e-09,0.0009759031236171,-0.0070343213155865,0.0,0.0,0.0,-0.0063232951797544,60.0,-4.6142401695251465,-0.0,-6.493463899914786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637390136719,0.0,0.0,9.187717660097404e-05,296.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637084960937,0.0,0.0,9.675097680883482e-05,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638610839844,0.0,0.0,7.146003190428019e-05,297.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634948730469,0.0,0.0,9.675110050011426e-05,297.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,0.0004589455202221,290.8150634765625,294.1499938964844,283.53485107421875,283.4836120605469,283.3973693847656,283.00616455078125,290.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.4023599493337997e-09,0.0009789426112547,-0.0079656718298792,0.0,0.0,0.0,-0.0064995042048394,60.0,-4.594614505767822,-0.0,-6.533979757250563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637390136719,0.0,0.0,9.187717660097404e-05,296.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637084960937,0.0,0.0,9.675097680883482e-05,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638610839844,0.0,0.0,7.146003190428019e-05,297.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634948730469,0.0,0.0,9.675110050011426e-05,297.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,0.0004589455202221,290.8150634765625,294.1499938964844,283.53485107421875,283.4836120605469,283.3973693847656,283.00616455078125,290.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.4023599493337997e-09,0.0009789426112547,-0.0079656718298792,0.0,0.0,0.0,-0.0064995042048394,60.0,-4.594614505767822,-0.0,-6.533979757250563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607788085937,0.0,0.0,9.216515172738582e-05,296.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607788085937,0.0,0.0,9.705423144623636e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609313964844,0.0,0.0,7.168401498347521e-05,297.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605651855469,0.0,0.0,9.70543478615582e-05,297.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86212158203125,0.0,0.0,0.0004603840061463,290.81170654296875,294.1499938964844,283.57940673828125,283.5387878417969,283.4002685546875,283.0757141113281,290.3548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820142295211,3.761128297696814e-09,0.0009820105042308,-0.0089057134464383,0.0,0.0,0.0,-0.0066773616708815,60.0,-4.576749324798584,-0.0,-6.575002231556938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607788085937,0.0,0.0,9.216515172738582e-05,296.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8607788085937,0.0,0.0,9.705423144623636e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609313964844,0.0,0.0,7.168401498347521e-05,297.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605651855469,0.0,0.0,9.70543478615582e-05,297.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86212158203125,0.0,0.0,0.0004603840061463,290.81170654296875,294.1499938964844,283.57940673828125,283.5387878417969,283.4002685546875,283.0757141113281,290.3548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820142295211,3.761128297696814e-09,0.0009820105042308,-0.0089057134464383,0.0,0.0,0.0,-0.0066773616708815,60.0,-4.576749324798584,-0.0,-6.575002231556938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,9.244546527042984e-05,296.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,9.734940977068618e-05,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85797119140625,0.0,0.0,7.19020317774266e-05,297.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,9.7349526186008e-05,297.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591613769531,0.0,0.0,0.0004617842205334,290.808349609375,294.1499938964844,283.6210021972656,283.5902404785156,283.40380859375,283.14898681640625,290.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850009810179,4.110349838271077e-09,0.0009849967900663,-0.0098207173869013,0.0,0.0,0.0,-0.0068504861555993,60.0,-4.560290336608887,-0.0,-6.61505623611447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,9.244546527042984e-05,296.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,9.734940977068618e-05,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85797119140625,0.0,0.0,7.19020317774266e-05,297.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,9.7349526186008e-05,297.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591613769531,0.0,0.0,0.0004617842205334,290.808349609375,294.1499938964844,283.6210021972656,283.5902404785156,283.40380859375,283.14898681640625,290.35272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850009810179,4.110349838271077e-09,0.0009849967900663,-0.0098207173869013,0.0,0.0,0.0,-0.0068504861555993,60.0,-4.560290336608887,-0.0,-6.61505623611447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,9.261607192456722e-05,296.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558959960937,0.0,0.0,9.75290677160956e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560485839844,0.0,0.0,7.203472341643646e-05,297.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.0,0.0,9.752918413141742e-05,297.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85723876953125,0.0,0.0,0.0004626364388968,290.8061828613281,294.1499938964844,283.6458740234375,283.6210327148437,283.4064025878906,283.1970520019531,290.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868188062682,4.322898483621884e-09,0.0009868144989013,-0.0103776101022958,0.0,0.0,0.0,-0.0069558564573526,60.0,-4.550506591796875,-0.0,-6.639493932425466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548583984375,0.0,0.0,9.270751615986228e-05,296.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548278808594,0.0,0.0,9.762536501511931e-05,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85498046875,0.0,0.0,7.21058459021151e-05,297.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546447753906,0.0,0.0,9.762548143044114e-05,297.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85614013671875,0.0,0.0,0.0004630932235158,290.8049621582031,294.1499938964844,283.6592102050781,283.6375732421875,283.4079895019531,283.2241516113281,290.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877930860966,4.436825573606029e-09,0.0009877886623144,-0.010676103644073,0.0,0.0,0.0,-0.0070123351179063,60.0,-4.545178890228272,-0.0,-6.652611261870335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85333251953125,0.0,0.0,9.282776591135188e-05,296.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85333251953125,0.0,0.0,9.775199578143656e-05,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534851074219,0.0,0.0,7.219937833724543e-05,297.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531494140625,0.0,0.0,9.77521121967584e-05,297.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8546447753906,0.0,0.0,0.0004636939265765,290.80328369140625,294.1499938964844,283.6769714355469,283.6595153808594,283.4103088378906,283.2616271972656,290.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890744695439,4.586641733084207e-09,0.0009890698129311,-0.0110686225816607,0.0,0.0,0.0,-0.0070866057649254,60.0,-4.538054943084717,-0.0,-6.669881003062983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518371582031,0.0,0.0,9.293968469137326e-05,296.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518371582031,0.0,0.0,9.78698517428711e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519897460937,0.0,0.0,7.228642061818391e-05,297.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8516540527344,0.0,0.0,9.786996815819292e-05,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531494140625,0.0,0.0,0.0004642529529519,290.80157470703125,294.1499938964844,283.6937255859375,283.6802673339844,283.41278076171875,283.2986145019531,290.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.7260706459439924e-09,0.0009902621386572,-0.0114339236170053,0.0,0.0,0.0,-0.0071557271294295,60.0,-4.531136512756348,-0.0,-6.685972664399742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.848876953125,0.0,0.0,9.312904148828238e-05,296.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8488464355469,0.0,0.0,9.806925663724542e-05,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489990234375,0.0,0.0,7.243370055221021e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486633300781,0.0,0.0,9.806937305256724e-05,297.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85015869140625,0.0,0.0,0.0004651988565456,290.7982177734375,294.1499938964844,283.72369384765625,283.7174072265625,283.4179382324219,283.36932373046875,290.3457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922846220433,4.961982824625011e-09,0.0009922796161845,-0.0120519967749714,0.0,0.0,0.0,-0.007272679824382,60.0,-4.5179877281188965,-0.0,-6.71324400514095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84881591796875,0.0,0.0,9.313134796684608e-05,296.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84881591796875,0.0,0.0,9.807168680708855e-05,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489685058594,0.0,0.0,7.243549771374092e-05,297.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486328125,0.0,0.0,9.807180322241038e-05,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.85009765625,0.0,0.0,0.0004652103816624,290.79815673828125,294.1499938964844,283.7240905761719,283.7178955078125,283.4179992675781,283.37030029296875,290.345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923089528456,4.9648565259019514e-09,0.0009923039469867,-0.0120595255866646,0.0,0.0,0.0,-0.0072741033509373,60.0,-4.517806053161621,-0.0,-6.713577249684023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,9.327234147349373e-05,296.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,9.822015999816358e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,7.254516094690189e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456115722656,0.0,0.0,9.82202764134854e-05,297.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470458984375,0.0,0.0,0.0004659146652556,290.79473876953125,294.1499938964844,283.75,283.75,283.42364501953125,283.437255859375,290.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938115254044,5.140508019252365e-09,0.0009938064031302,-0.0125197116285562,0.0,0.0,0.0,-0.007361183874309,60.0,-4.505059719085693,-0.0,-6.733918667123362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,9.327234147349373e-05,296.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,9.822015999816358e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,7.254516094690189e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456115722656,0.0,0.0,9.82202764134854e-05,297.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470458984375,0.0,0.0,0.0004659146652556,290.79473876953125,294.1499938964844,283.75,283.75,283.42364501953125,283.437255859375,290.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938115254044,5.140508019252365e-09,0.0009938064031302,-0.0125197116285562,0.0,0.0,0.0,-0.007361183874309,60.0,-4.505059719085693,-0.0,-6.733918667123362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427429199219,0.0,0.0,9.338383824797349e-05,296.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427429199219,0.0,0.0,9.833756485022604e-05,297.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428649902344,0.0,0.0,7.263187580974773e-05,297.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8425598144531,0.0,0.0,9.833768126554789e-05,297.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.843994140625,0.0,0.0,0.0004664715961553,290.7912902832031,294.1499938964844,283.77362060546875,283.77362060546875,283.4296569824219,283.49810791015625,290.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279408021863219e-09,0.0009949941886588,-0.0128836072981357,0.0,0.0,0.0,-0.0074300421401858,60.0,-4.49259090423584,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427429199219,0.0,0.0,9.338383824797349e-05,296.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427429199219,0.0,0.0,9.833756485022604e-05,297.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428649902344,0.0,0.0,7.263187580974773e-05,297.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8425598144531,0.0,0.0,9.833768126554789e-05,297.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.843994140625,0.0,0.0,0.0004664715961553,290.7912902832031,294.1499938964844,283.77362060546875,283.77362060546875,283.4296569824219,283.49810791015625,290.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279408021863219e-09,0.0009949941886588,-0.0128836072981357,0.0,0.0,0.0,-0.0074300421401858,60.0,-4.49259090423584,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,297.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396911621094,0.0,0.0,9.349633910460398e-05,296.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396911621094,0.0,0.0,9.84560392680578e-05,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398132324219,0.0,0.0,7.27193764760159e-05,297.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395080566406,0.0,0.0,9.845615568337962e-05,297.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409118652344,0.0,0.0,0.0004670335620176,290.787841796875,294.1499938964844,283.79736328125,283.79736328125,283.4359741210937,283.5533447265625,290.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567905562417e-09,0.0009961926843971,-0.0132507979869842,0.0,0.0,0.0,-0.0074995257891714,60.0,-4.480086803436279,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,297.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396911621094,0.0,0.0,9.349633910460398e-05,296.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396911621094,0.0,0.0,9.84560392680578e-05,297.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398132324219,0.0,0.0,7.27193764760159e-05,297.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395080566406,0.0,0.0,9.845615568337962e-05,297.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409118652344,0.0,0.0,0.0004670335620176,290.787841796875,294.1499938964844,283.79736328125,283.79736328125,283.4359741210937,283.5533447265625,290.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567905562417e-09,0.0009961926843971,-0.0132507979869842,0.0,0.0,0.0,-0.0074995257891714,60.0,-4.480086803436279,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,297.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381652832031,0.0,0.0,9.355284419143572e-05,296.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,9.85155420494266e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382873535156,0.0,0.0,7.276333053596318e-05,297.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83795166015625,0.0,0.0,9.85156584647484e-05,297.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393859863281,0.0,0.0,0.0004673158400692,290.7861022949219,294.1499938964844,283.80926513671875,283.80926513671875,283.43927001953125,283.5790405273437,290.3368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899618184833815e-09,0.0009967946680262,-0.0134352156892418,0.0,0.0,0.0,-0.0075344233773648,60.0,-4.473797798156738,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,297.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83660888671875,0.0,0.0,9.36094656935893e-05,296.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83660888671875,0.0,0.0,9.857516852207482e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83673095703125,0.0,0.0,7.280736463144422e-05,297.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83642578125,0.0,0.0,9.857527766143904e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8378295898437,0.0,0.0,0.0004675986419897,290.7843933105469,294.1499938964844,283.8211669921875,283.8211669921875,283.442626953125,283.6036682128906,290.33551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200040578842,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.467487812042236,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,297.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335266113281,0.0,0.0,9.372290514875203e-05,296.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335266113281,0.0,0.0,9.869462519418448e-05,297.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336486816406,0.0,0.0,7.28955928934738e-05,297.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333435058594,0.0,0.0,9.86947343335487e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8347473144531,0.0,0.0,0.0004681652935687,290.7809143066406,294.1499938964844,283.8450012207031,283.8450012207031,283.4495849609375,283.6500244140625,290.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.4548187255859375,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,297.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335266113281,0.0,0.0,9.372290514875203e-05,296.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335266113281,0.0,0.0,9.869462519418448e-05,297.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336486816406,0.0,0.0,7.28955928934738e-05,297.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8333435058594,0.0,0.0,9.86947343335487e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8347473144531,0.0,0.0,0.0004681652935687,290.7809143066406,294.1499938964844,283.8450012207031,283.8450012207031,283.4495849609375,283.6500244140625,290.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.4548187255859375,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,297.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,9.383633732795715e-05,296.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304138183594,0.0,0.0,9.881408186629416e-05,297.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83056640625,0.0,0.0,7.298382115550339e-05,297.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83026123046875,0.0,0.0,9.881419100565836e-05,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316345214844,0.0,0.0,0.0004687319451477,290.7774353027344,294.1499938964844,283.8687438964844,283.8687438964844,283.4568786621094,283.69287109375,290.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.442106246948242,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,297.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,9.383633732795715e-05,296.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304138183594,0.0,0.0,9.881408186629416e-05,297.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83056640625,0.0,0.0,7.298382115550339e-05,297.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83026123046875,0.0,0.0,9.881419100565836e-05,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316345214844,0.0,0.0,0.0004687319451477,290.7774353027344,294.1499938964844,283.8687438964844,283.8687438964844,283.4568786621094,283.69287109375,290.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144190720295e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.00770951109007,60.0,-4.442106246948242,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,297.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82733154296875,0.0,0.0,9.394946391694248e-05,296.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273010253906,0.0,0.0,9.893320384435356e-05,297.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82745361328125,0.0,0.0,7.307180931093171e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271484375,0.0,0.0,9.893331298371776e-05,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284912109375,0.0,0.0,0.0004692970251198,290.7739562988281,294.1499938964844,283.8923645019531,283.8923645019531,283.4644470214844,283.7327880859375,290.327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074569198583e-09,0.0010010198457166,-0.0147296404466032,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.429380893707275,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,297.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82733154296875,0.0,0.0,9.394946391694248e-05,296.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273010253906,0.0,0.0,9.893320384435356e-05,297.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82745361328125,0.0,0.0,7.307180931093171e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8271484375,0.0,0.0,9.893331298371776e-05,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284912109375,0.0,0.0,0.0004692970251198,290.7739562988281,294.1499938964844,283.8923645019531,283.8923645019531,283.4644470214844,283.7327880859375,290.327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074569198583e-09,0.0010010198457166,-0.0147296404466032,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.429380893707275,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
