time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,297.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250732421875,0.0,0.0,9.403051808476448e-05,296.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250732421875,0.0,0.0,9.901856537908316e-05,297.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251953125,0.0,0.0,7.313485548365861e-05,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82489013671875,0.0,0.0,9.901866724248976e-05,297.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82623291015625,0.0,0.0,0.0004697019176091,290.7714233398437,294.1499938964844,283.90924072265625,283.90924072265625,283.4700927734375,283.7598571777344,290.3254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058235072438e-09,0.0010018832981586,-0.0149941798299551,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.420228481292725,-0.0,-6.843832522918093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,297.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,9.406190656591208e-05,296.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241882324219,0.0,0.0,9.90516200545244e-05,297.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,7.31592663214542e-05,297.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,9.9051721917931e-05,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82537841796875,0.0,0.0,0.0004698586999438,290.7704467773437,294.1499938964844,283.915771484375,283.915771484375,283.4723205566406,283.7701110839844,290.3246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022238129749,6.124162510445785e-09,0.0010022177593782,-0.015096615999937,0.0,0.0,0.0,-0.0078488243743777,60.0,-4.416674613952637,-0.0,-6.848402733794502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,297.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226318359375,0.0,0.0,9.411781502421944e-05,296.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226318359375,0.0,0.0,9.911048982758076e-05,297.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,7.320274744415656e-05,297.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82244873046875,0.0,0.0,9.911059169098736e-05,297.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82379150390625,0.0,0.0,0.0004701379511971,290.7687072753906,294.1499938964844,283.9273986816406,283.9273986816406,283.4763488769531,283.7879333496094,290.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.1938103534942e-09,0.0010028133401647,-0.0152790639549493,0.0,0.0,0.0,-0.0078833512961864,60.0,-4.410336494445801,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,297.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210754394531,0.0,0.0,9.417337423656136e-05,296.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210754394531,0.0,0.0,9.91689958027564e-05,297.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211975097656,0.0,0.0,7.324595935642719e-05,297.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208923339844,0.0,0.0,9.91691049421206e-05,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,0.0004704155144281,290.7669372558594,294.1499938964844,283.9389343261719,283.9389343261719,283.48046875,283.80523681640625,290.3218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630296504551106e-09,0.0010034051956608,-0.0154603878036141,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.404016017913818,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,297.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,9.428340126760304e-05,296.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,9.928485815180466e-05,297.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81805419921875,0.0,0.0,7.333153916988522e-05,297.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177490234375,0.0,0.0,9.928496729116888e-05,297.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190612792969,0.0,0.0,0.0004709651111625,290.763427734375,294.1499938964844,283.9617614746094,283.9617614746094,283.4888610839844,283.83843994140625,290.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.40010133778901e-09,0.001004577265121,-0.0158194489777088,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.3914408683776855,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,297.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,9.428340126760304e-05,296.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,9.928485815180466e-05,297.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81805419921875,0.0,0.0,7.333153916988522e-05,297.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177490234375,0.0,0.0,9.928496729116888e-05,297.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190612792969,0.0,0.0,0.0004709651111625,290.763427734375,294.1499938964844,283.9617614746094,283.9617614746094,283.4888610839844,283.83843994140625,290.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.40010133778901e-09,0.001004577265121,-0.0158194489777088,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.3914408683776855,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147888183594,0.0,0.0,9.439169662073256e-05,296.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81475830078125,0.0,0.0,9.939890878740698e-05,297.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,7.3415765655227e-05,297.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146057128906,0.0,0.0,9.939901065081358e-05,297.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158874511719,0.0,0.0,0.0004715060640592,290.7599182128906,294.1499938964844,283.98419189453125,283.98419189453125,283.49755859375,283.86993408203125,290.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535021856990397e-09,0.0010057310573756,-0.016172869130969,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.378978252410889,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147888183594,0.0,0.0,9.439169662073256e-05,296.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81475830078125,0.0,0.0,9.939890878740698e-05,297.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,7.3415765655227e-05,297.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146057128906,0.0,0.0,9.939901065081358e-05,297.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158874511719,0.0,0.0,0.0004715060640592,290.7599182128906,294.1499938964844,283.98419189453125,283.98419189453125,283.49755859375,283.86993408203125,290.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535021856990397e-09,0.0010057310573756,-0.016172869130969,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.378978252410889,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116149902344,0.0,0.0,9.44978601182811e-05,296.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116149902344,0.0,0.0,9.95106966001913e-05,297.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117370605469,0.0,0.0,7.349833322223276e-05,297.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114318847656,0.0,0.0,9.95107984635979e-05,297.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,0.0004720363649539,290.7563781738281,294.1499938964844,284.0061950683594,284.0061950683594,283.5064697265625,283.8998413085937,290.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068686679005,6.667277396843474e-09,0.0010068619158118,-0.0165193043649196,0.0,0.0,0.0,-0.008118069730699,60.0,-4.3666605949401855,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116149902344,0.0,0.0,9.44978601182811e-05,296.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116149902344,0.0,0.0,9.95106966001913e-05,297.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117370605469,0.0,0.0,7.349833322223276e-05,297.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114318847656,0.0,0.0,9.95107984635979e-05,297.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,0.0004720363649539,290.7563781738281,294.1499938964844,284.0061950683594,284.0061950683594,283.5064697265625,283.8998413085937,290.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068686679005,6.667277396843474e-09,0.0010068619158118,-0.0165193043649196,0.0,0.0,0.0,-0.008118069730699,60.0,-4.3666605949401855,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084411621094,0.0,0.0,9.46015425142832e-05,296.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084411621094,0.0,0.0,9.961987962014972e-05,297.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,7.357897993642837e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082580566406,0.0,0.0,9.961998148355632e-05,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095397949219,0.0,0.0,0.0004725542676169,290.7528381347656,294.1499938964844,284.02764892578125,284.02764892578125,283.515625,283.9283752441406,290.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796449181223352e-09,0.0010079664643853,-0.0168576557189226,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.354515075683594,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084411621094,0.0,0.0,9.46015425142832e-05,296.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084411621094,0.0,0.0,9.961987962014972e-05,297.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,7.357897993642837e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082580566406,0.0,0.0,9.961998148355632e-05,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095397949219,0.0,0.0,0.0004725542676169,290.7528381347656,294.1499938964844,284.02764892578125,284.02764892578125,283.515625,283.9283752441406,290.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796449181223352e-09,0.0010079664643853,-0.0168576557189226,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.354515075683594,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8068542480469,0.0,0.0,9.465234325034544e-05,296.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8068542480469,0.0,0.0,9.967337973648682e-05,297.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069763183594,0.0,0.0,7.3618495662231e-05,297.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066711425781,0.0,0.0,9.967348159989342e-05,297.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80792236328125,0.0,0.0,0.0004728080530185,290.7510681152344,294.1499938964844,284.03814697265625,284.03814697265625,283.5202941894531,283.942138671875,290.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742107678812e-09,0.0010085076792165,-0.017023442313075,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.348519325256348,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052673339844,0.0,0.0,9.470234363107012e-05,296.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80523681640625,0.0,0.0,9.972602856578304e-05,297.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80535888671875,0.0,0.0,7.36573783797212e-05,297.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050842285156,0.0,0.0,9.972613042918964e-05,297.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80633544921875,0.0,0.0,0.0004730577929876,290.7492980957031,294.1499938964844,284.04852294921875,284.04852294921875,283.5249938964844,283.9555969238281,290.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.9220282838955435e-09,0.0010090403957292,-0.017186589539051,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.342580318450928,-0.0,-6.94197055395307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80206298828125,0.0,0.0,9.479983418714256e-05,296.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80206298828125,0.0,0.0,9.982869232771918e-05,297.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021850585937,0.0,0.0,7.373320840997621e-05,297.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,9.982879419112578e-05,297.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031311035156,0.0,0.0,0.0004735447873827,290.7457580566406,294.1499938964844,284.0687255859375,284.0687255859375,283.5345764160156,283.98162841796875,290.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043483130075856e-09,0.0010100789368152,-0.0175047181546688,0.0,0.0,0.0,-0.0083045717328786,60.0,-4.3308844566345215,-0.0,-6.956270226510243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80206298828125,0.0,0.0,9.479983418714256e-05,296.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80206298828125,0.0,0.0,9.982869232771918e-05,297.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021850585937,0.0,0.0,7.373320840997621e-05,297.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,9.982879419112578e-05,297.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031311035156,0.0,0.0,0.0004735447873827,290.7457580566406,294.1499938964844,284.0687255859375,284.0687255859375,283.5345764160156,283.98162841796875,290.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043483130075856e-09,0.0010100789368152,-0.0175047181546688,0.0,0.0,0.0,-0.0083045717328786,60.0,-4.3308844566345215,-0.0,-6.956270226510243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7988586425781,0.0,0.0,9.48938322835602e-05,296.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7988586425781,0.0,0.0,9.992768173106016e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989807128906,0.0,0.0,7.380631723208353e-05,297.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987060546875,0.0,0.0,9.992777631850912e-05,297.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998962402344,0.0,0.0,0.0004740143194794,290.7422180175781,294.1499938964844,284.0882263183594,284.0882263183594,283.5443420410156,284.00653076171875,290.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110874427482,7.160588566534898e-09,0.0010110803414136,-0.0178114473819732,0.0,0.0,0.0,-0.0083626257255673,60.0,-4.319449424743652,-0.0,-6.97007109806691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7988586425781,0.0,0.0,9.48938322835602e-05,296.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7988586425781,0.0,0.0,9.992768173106016e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989807128906,0.0,0.0,7.380631723208353e-05,297.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987060546875,0.0,0.0,9.992777631850912e-05,297.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998962402344,0.0,0.0,0.0004740143194794,290.7422180175781,294.1499938964844,284.0882263183594,284.0882263183594,283.5443420410156,284.00653076171875,290.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110874427482,7.160588566534898e-09,0.0010110803414136,-0.0178114473819732,0.0,0.0,0.0,-0.0083626257255673,60.0,-4.319449424743652,-0.0,-6.97007109806691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.795654296875,0.0,0.0,9.49836176005192e-05,296.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.795654296875,0.0,0.0,0.0001000222328002,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957458496094,0.0,0.0,7.387615187326446e-05,297.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,0.0001000223273877,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79669189453125,0.0,0.0,0.0004744628386106,290.7386474609375,294.1499938964844,284.1069641113281,284.1069641113281,283.5542907714844,284.0302429199219,290.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012044143863,7.272451973960868e-09,0.0010120368096977,-0.0181044414639472,0.0,0.0,0.0,-0.0084180813282728,60.0,-4.308343410491943,-0.0,-6.983266587212712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.795654296875,0.0,0.0,9.49836176005192e-05,296.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.795654296875,0.0,0.0,0.0001000222328002,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957458496094,0.0,0.0,7.387615187326446e-05,297.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,0.0001000223273877,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79669189453125,0.0,0.0,0.0004744628386106,290.7386474609375,294.1499938964844,284.1069641113281,284.1069641113281,283.5542907714844,284.0302429199219,290.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012044143863,7.272451973960868e-09,0.0010120368096977,-0.0181044414639472,0.0,0.0,0.0,-0.0084180813282728,60.0,-4.308343410491943,-0.0,-6.983266587212712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930908203125,0.0,0.0,9.505257185082884e-05,296.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930603027344,0.0,0.0,0.0001000948395812,297.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931823730469,0.0,0.0,7.392978295683861e-05,297.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,0.0001000949341687,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940979003906,0.0,0.0,0.0004748072533402,290.7358093261719,294.1499938964844,284.1213073730469,284.1213073730469,283.5623474121094,284.0485534667969,290.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127787245437,7.358349485286908e-09,0.0010127713903784,-0.0183294229209423,0.0,0.0,0.0,-0.0084606641903519,60.0,-4.29966402053833,-0.0,-6.993408163680216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924194335937,0.0,0.0,9.506932838121428e-05,296.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924194335937,0.0,0.0,0.0001001124910544,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79254150390625,0.0,0.0,7.394281419692561e-05,297.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,0.0001001125856419,297.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79345703125,0.0,0.0,0.0004748909850604,290.7350769042969,294.1499938964844,284.12481689453125,284.12481689453125,283.5643920898437,284.0530090332031,290.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129573056474,7.379231004023268e-09,0.0010129498550668,-0.018384113907814,0.0,0.0,0.0,-0.0084710158407688,60.0,-4.2975287437438965,-0.0,-6.995874457516038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79083251953125,0.0,0.0,9.511051757726818e-05,296.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908020019531,0.0,0.0,0.0001001558630377,297.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909240722656,0.0,0.0,7.397485023830086e-05,297.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906494140625,0.0,0.0,0.0001001559576252,297.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918395996094,0.0,0.0,0.0004750967200379,290.7333068847656,294.1499938964844,284.1334228515625,284.1334228515625,283.5694885253906,284.0639343261719,290.2940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133960749953,7.430542847686182e-09,0.0010133887408301,-0.0185185074806213,0.0,0.0,0.0,-0.0084964539855718,60.0,-4.292284965515137,-0.0,-7.001936808137543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892150878906,0.0,0.0,9.515036072116344e-05,296.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891845703125,0.0,0.0,0.0001001978234853,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.789306640625,0.0,0.0,7.400583854177967e-05,297.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890319824219,0.0,0.0,0.0001001979180728,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79022216796875,0.0,0.0,0.0004752957611344,290.73150634765625,294.1499938964844,284.1417541503906,284.1417541503906,283.5746154785156,284.0745544433594,290.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138206416741,7.480180919117174e-09,0.0010138131910935,-0.0186485163867473,0.0,0.0,0.0,-0.0085210613906383,60.0,-4.28713321685791,-0.0,-7.00780447004945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859802246094,0.0,0.0,9.522645268589258e-05,296.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,0.0001002779463306,297.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860717773437,0.0,0.0,7.406502118101344e-05,297.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78582763671875,0.0,0.0,0.000100278040918,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869567871094,0.0,0.0,0.0004756758280564,290.7279357910156,294.1499938964844,284.1577453613281,284.1577453613281,283.5849609375,284.09503173828125,290.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.27711820602417,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859802246094,0.0,0.0,9.522645268589258e-05,296.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,0.0001002779463306,297.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860717773437,0.0,0.0,7.406502118101344e-05,297.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78582763671875,0.0,0.0,0.000100278040918,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869567871094,0.0,0.0,0.0004756758280564,290.7279357910156,294.1499938964844,284.1577453613281,284.1577453613281,283.5849609375,284.09503173828125,290.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.27711820602417,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78271484375,0.0,0.0,9.529713861411436e-05,296.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78271484375,0.0,0.0,0.0001003523866529,297.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828369140625,0.0,0.0,7.41199983167462e-05,297.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825622558594,0.0,0.0,0.0001003524812404,297.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837219238281,0.0,0.0,0.0004760289448313,290.724365234375,294.1499938964844,284.17266845703125,284.17266845703125,283.5954284667969,284.11431884765625,290.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274266690015,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.267575740814209,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78271484375,0.0,0.0,9.529713861411436e-05,296.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.78271484375,0.0,0.0,0.0001003523866529,297.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828369140625,0.0,0.0,7.41199983167462e-05,297.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825622558594,0.0,0.0,0.0001003524812404,297.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837219238281,0.0,0.0,0.0004760289448313,290.724365234375,294.1499938964844,284.17266845703125,284.17266845703125,283.5954284667969,284.11431884765625,290.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274266690015,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.267575740814209,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77947998046875,0.0,0.0,9.536237485008314e-05,296.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794494628906,0.0,0.0,0.0001004210862447,297.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795715332031,0.0,0.0,7.41707335691899e-05,296.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793273925781,0.0,0.0,0.0001004211735562,297.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78045654296875,0.0,0.0,0.0004763547913171,290.7207946777344,294.1499938964844,284.1864624023437,284.1864624023437,283.6059265136719,284.13238525390625,290.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744302976675499e-09,0.0010160716483369,-0.0193402711302042,0.0,0.0,0.0,-0.0086519988253712,60.0,-4.258512496948242,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77947998046875,0.0,0.0,9.536237485008314e-05,296.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794494628906,0.0,0.0,0.0001004210862447,297.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795715332031,0.0,0.0,7.41707335691899e-05,296.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793273925781,0.0,0.0,0.0001004211735562,297.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78045654296875,0.0,0.0,0.0004763547913171,290.7207946777344,294.1499938964844,284.1864624023437,284.1864624023437,283.6059265136719,284.13238525390625,290.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744302976675499e-09,0.0010160716483369,-0.0193402711302042,0.0,0.0,0.0,-0.0086519988253712,60.0,-4.258512496948242,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762145996094,0.0,0.0,9.542171756038442e-05,296.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762145996094,0.0,0.0,0.0001004835794446,297.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763061523437,0.0,0.0,7.421689224429429e-05,296.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77606201171875,0.0,0.0,0.0001004836667561,297.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,0.0004766512429341,290.7171936035156,294.1499938964844,284.1990966796875,284.1990966796875,283.61651611328125,284.1492614746094,290.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167116997763,7.818236724688177e-09,0.0010167038999497,-0.0195339024066925,0.0,0.0,0.0,-0.0086886500939726,60.0,-4.249963283538818,-0.0,-7.047828631812082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762145996094,0.0,0.0,9.542171756038442e-05,296.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762145996094,0.0,0.0,0.0001004835794446,297.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763061523437,0.0,0.0,7.421689224429429e-05,296.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77606201171875,0.0,0.0,0.0001004836667561,297.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,0.0004766512429341,290.7171936035156,294.1499938964844,284.1990966796875,284.1990966796875,283.61651611328125,284.1492614746094,290.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167116997763,7.818236724688177e-09,0.0010167038999497,-0.0195339024066925,0.0,0.0,0.0,-0.0086886500939726,60.0,-4.249963283538818,-0.0,-7.047828631812082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,9.544943895889446e-05,296.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,0.0001005127705866,297.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746887207031,0.0,0.0,7.423845090670511e-05,296.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744445800781,0.0,0.0,0.0001005128578981,297.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7755432128906,0.0,0.0,0.0004767896898556,290.71539306640625,294.1499938964844,284.2049560546875,284.2049560546875,283.6217956542969,284.1571960449219,290.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852765548932439e-09,0.0010169991292059,-0.0196243338286876,0.0,0.0,0.0,-0.0087057678028941,60.0,-4.245904445648193,-0.0,-7.051923489598266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77294921875,0.0,0.0,9.547547961119562e-05,296.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77294921875,0.0,0.0,0.0001005401936708,297.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730407714844,0.0,0.0,7.4258707172703e-05,296.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727966308594,0.0,0.0,0.0001005402809823,297.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738952636719,0.0,0.0,0.0004769197839777,290.713623046875,294.1499938964844,284.21051025390625,284.21051025390625,283.6271057128906,284.1648254394531,290.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885208930247245e-09,0.0010172766633331,-0.0197093021124601,0.0,0.0,0.0,-0.0087218517437577,60.0,-4.241987705230713,-0.0,-7.055771789055143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696838378906,0.0,0.0,9.552258416078983e-05,296.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696838378906,0.0,0.0,0.0001005898011499,297.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.769775390625,0.0,0.0,7.429534889524803e-05,296.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76953125,0.0,0.0,0.0001005898884613,297.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705993652344,0.0,0.0,0.000477155088447,290.71002197265625,294.1499938964844,284.2205810546875,284.2205810546875,283.6377258300781,284.1790466308594,290.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177863296121,7.943892654793672e-09,0.0010177784133702,-0.0198629926890134,0.0,0.0,0.0,-0.0087509443983435,60.0,-4.234633445739746,-0.0,-7.062735107865592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696838378906,0.0,0.0,9.552258416078983e-05,296.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696838378906,0.0,0.0,0.0001005898011499,297.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.769775390625,0.0,0.0,7.429534889524803e-05,296.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76953125,0.0,0.0,0.0001005898884613,297.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705993652344,0.0,0.0,0.000477155088447,290.71002197265625,294.1499938964844,284.2205810546875,284.2205810546875,283.6377258300781,284.1790466308594,290.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177863296121,7.943892654793672e-09,0.0010177784133702,-0.0198629926890134,0.0,0.0,0.0,-0.0087509443983435,60.0,-4.234633445739746,-0.0,-7.062735107865592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76641845703125,0.0,0.0,9.55639552557841e-05,296.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,0.0001006333623081,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,7.432752317981794e-05,296.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662658691406,0.0,0.0,0.0001006334496196,297.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.767333984375,0.0,0.0,0.0004773617256432,290.7064208984375,294.1499938964844,284.22930908203125,284.22930908203125,283.6482849121094,284.1920471191406,290.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182270780205,7.995428319418352e-09,0.0010182191617786,-0.0199979599565267,0.0,0.0,0.0,-0.0087764924392104,60.0,-4.227872371673584,-0.0,-7.068852880820486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76641845703125,0.0,0.0,9.55639552557841e-05,296.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,0.0001006333623081,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,7.432752317981794e-05,296.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662658691406,0.0,0.0,0.0001006334496196,297.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.767333984375,0.0,0.0,0.0004773617256432,290.7064208984375,294.1499938964844,284.22930908203125,284.22930908203125,283.6482849121094,284.1920471191406,290.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182270780205,7.995428319418352e-09,0.0010182191617786,-0.0199979599565267,0.0,0.0,0.0,-0.0087764924392104,60.0,-4.227872371673584,-0.0,-7.068852880820486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,9.559857426211238e-05,296.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,0.0001006698221317,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632141113281,0.0,0.0,7.435445149894804e-05,296.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629699707031,0.0,0.0,0.0001006699094432,297.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640380859375,0.0,0.0,0.0004775346897076,290.7028503417969,294.1499938964844,284.236572265625,284.236572265625,283.6588439941406,284.20361328125,290.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185959981754,8.03855648712215e-09,0.0010185879655182,-0.0201109088957309,0.0,0.0,0.0,-0.0087978728115558,60.0,-4.221822738647461,-0.0,-7.073975183402581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,9.559857426211238e-05,296.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,0.0001006698221317,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632141113281,0.0,0.0,7.435445149894804e-05,296.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629699707031,0.0,0.0,0.0001006699094432,297.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640380859375,0.0,0.0,0.0004775346897076,290.7028503417969,294.1499938964844,284.236572265625,284.236572265625,283.6588439941406,284.20361328125,290.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185959981754,8.03855648712215e-09,0.0010185879655182,-0.0201109088957309,0.0,0.0,0.0,-0.0087978728115558,60.0,-4.221822738647461,-0.0,-7.073975183402581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602233886719,0.0,0.0,9.56238727667369e-05,296.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602233886719,0.0,0.0,0.0001006964666885,297.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76031494140625,0.0,0.0,7.437412568833679e-05,296.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601013183594,0.0,0.0,0.000100696546724,297.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611389160156,0.0,0.0,0.0004776610585395,290.6996765136719,294.1499938964844,284.2417297363281,284.2417297363281,283.66802978515625,284.21258544921875,290.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188654996454,8.07007083380995e-09,0.0010188574669882,-0.0201934408396482,0.0,0.0,0.0,-0.008813495747745,60.0,-4.21711540222168,-0.0,-7.077718322534565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
