time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,9.562705963617192e-05,296.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,0.0001006998209049,297.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599182128906,0.0,0.0,7.437660678988323e-05,296.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597045898437,0.0,0.0,0.0001006999009405,297.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607421875,0.0,0.0,0.0004776769492309,290.6992492675781,294.1499938964844,284.2423400878906,284.2423400878906,283.6692810058594,284.2137756347656,290.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188993765041,8.07403832681075e-09,0.0010188913438469,-0.0202038325369358,0.0,0.0,0.0,-0.0088154627010226,60.0,-4.216501235961914,-0.0,-7.07819012291111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581787109375,0.0,0.0,9.563877392793074e-05,296.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581787109375,0.0,0.0,0.0001007121536531,297.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582702636719,0.0,0.0,7.438571628881618e-05,296.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,0.0001007122409646,297.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75909423828125,0.0,0.0,0.000477735477034,290.69744873046875,294.1499938964844,284.2446594238281,284.2446594238281,283.6744689941406,284.21826171875,290.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190241737291,8.088631098246424e-09,0.0010190161410719,-0.0202420484274625,0.0,0.0,0.0,-0.0088226972147822,60.0,-4.214137554168701,-0.0,-7.079923847186367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75653076171875,0.0,0.0,9.56489093368873e-05,296.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75653076171875,0.0,0.0,0.0001007228274829,297.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7566223144531,0.0,0.0,7.439359615091234e-05,296.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75640869140625,0.0,0.0,0.0001007229075185,297.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574462890625,0.0,0.0,0.0004777860885951,290.6956481933594,294.1499938964844,284.2465515136719,284.2465515136719,283.6796264648437,284.2223815917969,290.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191322071477,8.101251225411943e-09,0.0010191240580752,-0.0202750992029905,0.0,0.0,0.0,-0.0088289538398385,60.0,-4.21196985244751,-0.0,-7.081423802901554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75323486328125,0.0,0.0,9.56639923970215e-05,296.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75323486328125,0.0,0.0,0.0001007387108984,297.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533264160156,0.0,0.0,7.440533227054402e-05,296.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75311279296875,0.0,0.0,0.0001007387909339,297.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541198730469,0.0,0.0,0.0004778614384122,290.6920471191406,294.1499938964844,284.2491149902344,284.2491149902344,283.6898498535156,284.22955322265625,290.25927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192928602918,8.12003797534544e-09,0.0010192847112193,-0.0203242991119623,0.0,0.0,0.0,-0.0088382670655846,60.0,-4.208259105682373,-0.0,-7.083657038720048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75323486328125,0.0,0.0,9.56639923970215e-05,296.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75323486328125,0.0,0.0,0.0001007387108984,297.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533264160156,0.0,0.0,7.440533227054402e-05,296.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75311279296875,0.0,0.0,0.0001007387909339,297.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541198730469,0.0,0.0,0.0004778614384122,290.6920471191406,294.1499938964844,284.2491149902344,284.2491149902344,283.6898498535156,284.22955322265625,290.25927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192928602918,8.12003797534544e-09,0.0010192847112193,-0.0203242991119623,0.0,0.0,0.0,-0.0088382670655846,60.0,-4.208259105682373,-0.0,-7.083657038720048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499389648437,0.0,0.0,9.56732837948948e-05,296.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499389648437,0.0,0.0,0.0001007484970614,297.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,7.44125572964549e-05,296.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74981689453125,0.0,0.0,0.0001007485770969,297.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508239746094,0.0,0.0,0.0004779078590217,290.6884765625,294.1499938964844,284.25,284.25,283.6999206542969,284.2351379394531,290.2562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,-0.0088440030813217,60.0,-4.2054057121276855,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499389648437,0.0,0.0,9.56732837948948e-05,296.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7499389648437,0.0,0.0,0.0001007484970614,297.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,7.44125572964549e-05,296.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74981689453125,0.0,0.0,0.0001007485770969,297.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508239746094,0.0,0.0,0.0004779078590217,290.6884765625,294.1499938964844,284.25,284.25,283.6999206542969,284.2351379394531,290.2562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,-0.0088440030813217,60.0,-4.2054057121276855,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74664306640625,0.0,0.0,9.567658707965164e-05,296.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74664306640625,0.0,0.0,0.0001007519749691,297.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467346191406,0.0,0.0,7.441512570949271e-05,296.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465209960937,0.0,0.0,0.0001007520550047,297.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474975585937,0.0,0.0,0.0004779243317898,290.68487548828125,294.1499938964844,284.25,284.24365234375,283.7098388671875,284.2392578125,290.2532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194269707426,8.135713436274727e-09,0.0010194188216701,-0.0203653518110513,0.0,0.0,0.0,-0.0088460380211472,60.0,-4.203158855438232,-0.0,-7.085520081773211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74664306640625,0.0,0.0,9.567658707965164e-05,296.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74664306640625,0.0,0.0,0.0001007519749691,297.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467346191406,0.0,0.0,7.441512570949271e-05,296.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465209960937,0.0,0.0,0.0001007520550047,297.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474975585937,0.0,0.0,0.0004779243317898,290.68487548828125,294.1499938964844,284.25,284.24365234375,283.7098388671875,284.2392578125,290.2532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194269707426,8.135713436274727e-09,0.0010194188216701,-0.0203653518110513,0.0,0.0,0.0,-0.0088460380211472,60.0,-4.203158855438232,-0.0,-7.085520081773211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74334716796875,0.0,0.0,9.56751246121712e-05,296.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433166503906,0.0,0.0,0.0001007504324661,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434387207031,0.0,0.0,7.441398338414729e-05,296.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431945800781,0.0,0.0,0.0001007505125016,297.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441711425781,0.0,0.0,0.0004779170558322,290.6812744140625,294.1499938964844,284.25,284.2362060546875,283.71954345703125,284.24224853515625,290.2501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133886453265404e-09,0.0010194032220169,-0.0203605648130178,0.0,0.0,0.0,-0.0088451327756047,60.0,-4.200991153717041,-0.0,-7.08530265569607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74334716796875,0.0,0.0,9.56751246121712e-05,296.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433166503906,0.0,0.0,0.0001007504324661,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434387207031,0.0,0.0,7.441398338414729e-05,296.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431945800781,0.0,0.0,0.0001007505125016,297.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441711425781,0.0,0.0,0.0004779170558322,290.6812744140625,294.1499938964844,284.25,284.2362060546875,283.71954345703125,284.24224853515625,290.2501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133886453265404e-09,0.0010194032220169,-0.0203605648130178,0.0,0.0,0.0,-0.0088451327756047,60.0,-4.200991153717041,-0.0,-7.08530265569607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74169921875,0.0,0.0,9.567269444232808e-05,296.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416687011719,0.0,0.0,0.0001007478858809,297.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74176025390625,0.0,0.0,7.441209891112521e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415466308594,0.0,0.0,0.0001007479586405,297.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425231933594,0.0,0.0,0.0004779049195349,290.6794738769531,294.1499938964844,284.25,284.2320556640625,283.7243347167969,284.243408203125,290.2486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019385526888,8.130862205746325e-09,0.0010193773778155,-0.0203526448458433,0.0,0.0,0.0,-0.0088436333462595,60.0,-4.199852466583252,-0.0,-7.084943121071775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400207519531,0.0,0.0,9.56691219471395e-05,296.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400207519531,0.0,0.0,0.0001007441169349,297.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401123046875,0.0,0.0,7.44093194953166e-05,296.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398986816406,0.0,0.0,0.0001007441896945,297.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408752441406,0.0,0.0,0.000477887049783,290.6776733398437,294.1499938964844,284.25,284.2276916503906,283.7290954589844,284.244384765625,290.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126400885544172e-09,0.0010193391935899,-0.0203409623354673,0.0,0.0,0.0,-0.0088414214551448,60.0,-4.198670387268066,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367248535156,0.0,0.0,9.565888467477636e-05,296.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367248535156,0.0,0.0,0.0001007333412417,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73681640625,0.0,0.0,7.440135959768668e-05,296.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366027832031,0.0,0.0,0.0001007334140012,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.737548828125,0.0,0.0,0.0004778359434567,290.6741027832031,294.1499938964844,284.25,284.2182312011719,283.73846435546875,284.2459716796875,290.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.196173667907715,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367248535156,0.0,0.0,9.565888467477636e-05,296.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367248535156,0.0,0.0,0.0001007333412417,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73681640625,0.0,0.0,7.440135959768668e-05,296.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366027832031,0.0,0.0,0.0001007334140012,297.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.737548828125,0.0,0.0,0.0004778359434567,290.6741027832031,294.1499938964844,284.25,284.2182312011719,283.73846435546875,284.2459716796875,290.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.196173667907715,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333984375,0.0,0.0,9.564459469402208e-05,296.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333984375,0.0,0.0,0.0001007182872854,297.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334899902344,0.0,0.0,7.43902419344522e-05,296.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332763671875,0.0,0.0,0.0001007183600449,297.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342224121094,0.0,0.0,0.0004777645226567,290.6705017089844,294.1499938964844,284.25,284.2078857421875,283.7476501464844,284.2470703125,290.2410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828896159674e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.193482875823975,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333984375,0.0,0.0,9.564459469402208e-05,296.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333984375,0.0,0.0,0.0001007182872854,297.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334899902344,0.0,0.0,7.43902419344522e-05,296.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332763671875,0.0,0.0,0.0001007183600449,297.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342224121094,0.0,0.0,0.0004777645226567,290.6705017089844,294.1499938964844,284.25,284.2078857421875,283.7476501464844,284.2470703125,290.2410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828896159674e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.193482875823975,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301025390625,0.0,0.0,9.562691411701962e-05,296.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0001006996753858,297.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73016357421875,0.0,0.0,7.43764903745614e-05,296.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299499511719,0.0,0.0,0.0001006997481454,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,0.0004776762216351,290.6669006347656,294.1499938964844,284.25,284.1967163085937,283.7567138671875,284.2478942871094,290.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073798518637432e-09,0.0010188894812017,-0.0202032029628753,0.0,0.0,0.0,-0.0088153444230556,60.0,-4.190642833709717,-0.0,-7.07816170120168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301025390625,0.0,0.0,9.562691411701962e-05,296.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0001006996753858,297.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73016357421875,0.0,0.0,7.43764903745614e-05,296.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299499511719,0.0,0.0,0.0001006997481454,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,0.0004776762216351,290.6669006347656,294.1499938964844,284.25,284.1967163085937,283.7567138671875,284.2478942871094,290.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073798518637432e-09,0.0010188894812017,-0.0202032029628753,0.0,0.0,0.0,-0.0088153444230556,60.0,-4.190642833709717,-0.0,-7.07816170120168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268981933594,0.0,0.0,9.560659964336082e-05,296.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268981933594,0.0,0.0,0.0001006782840704,297.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269897460937,0.0,0.0,7.436069427058101e-05,296.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7267761230469,0.0,0.0,0.00010067835683,297.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276916503906,0.0,0.0,0.0004775747656822,290.6634826660156,294.1499938964844,284.25,284.1853332519531,283.76519775390625,284.2484436035156,290.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048482769140719e-09,0.0010186729487031,-0.0201369039714336,0.0,0.0,0.0,-0.0088027948513627,60.0,-4.18775749206543,-0.0,-7.075153973801207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7267761230469,0.0,0.0,9.560569014865904e-05,296.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7267761230469,0.0,0.0,0.00010067733092,297.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72686767578125,0.0,0.0,7.435998850269243e-05,296.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266540527344,0.0,0.0,0.0001006774036795,297.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275695800781,0.0,0.0,0.0004775702254846,290.663330078125,294.1499938964844,284.25,284.1848449707031,283.7655639648437,284.2484436035156,290.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186713188886,8.047351229834021e-09,0.0010186632862314,-0.0201339405030012,0.0,0.0,0.0,-0.0088022341951727,60.0,-4.187634944915772,-0.0,-7.075019681224148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7251281738281,0.0,0.0,9.55940777203068e-05,296.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72509765625,0.0,0.0,0.0001006651000352,297.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7251892089844,0.0,0.0,7.435095176333562e-05,296.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249755859375,0.0,0.0,0.0001006651727948,297.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72589111328125,0.0,0.0,0.0004775122215505,290.6615295410156,294.1499938964844,284.25,284.1786804199219,283.7699279785156,284.2486877441406,290.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032878362485008e-09,0.0010185395367443,-0.0200960356742143,0.0,0.0,0.0,-0.0087950583547353,60.0,-4.186081886291504,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72344970703125,0.0,0.0,9.558159945299848e-05,296.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72344970703125,0.0,0.0,0.0001006519523798,297.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235412597656,0.0,0.0,7.43412456358783e-05,296.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72332763671875,0.0,0.0,0.0001006520251394,297.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242431640625,0.0,0.0,0.0004774498520419,290.6597595214844,294.1499938964844,284.25,284.17236328125,283.7742614746094,284.2488708496094,290.2319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.017325470177639e-09,0.0010184065904468,-0.0200553052127361,0.0,0.0,0.0,-0.0087873488664627,60.0,-4.184494972229004,-0.0,-7.071453467233368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201232910156,0.0,0.0,9.555435099173336e-05,296.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201232910156,0.0,0.0,0.0001006232632789,297.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72021484375,0.0,0.0,7.432005077134818e-05,296.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200012207031,0.0,0.0,0.0001006233360385,297.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209167480469,0.0,0.0,0.0004773137625306,290.6561584472656,294.1499938964844,284.25,284.1593017578125,283.78277587890625,284.2491760253906,290.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018124166876,7.983371297370923e-09,0.0010181162506341,-0.0199663825333118,0.0,0.0,0.0,-0.0087705161422491,60.0,-4.181213855743408,-0.0,-7.06742113720793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201232910156,0.0,0.0,9.555435099173336e-05,296.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201232910156,0.0,0.0,0.0001006232632789,297.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72021484375,0.0,0.0,7.432005077134818e-05,296.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200012207031,0.0,0.0,0.0001006233360385,297.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209167480469,0.0,0.0,0.0004773137625306,290.6561584472656,294.1499938964844,284.25,284.1593017578125,283.78277587890625,284.2491760253906,290.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018124166876,7.983371297370923e-09,0.0010181162506341,-0.0199663825333118,0.0,0.0,0.0,-0.0087705161422491,60.0,-4.181213855743408,-0.0,-7.06742113720793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.716796875,0.0,0.0,9.552494884701446e-05,296.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.716796875,0.0,0.0,0.0001005923040793,297.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168884277344,0.0,0.0,7.42971824365668e-05,296.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167053222656,0.0,0.0,0.0001005923695629,297.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7175598144531,0.0,0.0,0.0004771668754983,290.652587890625,294.1499938964844,284.25,284.1457824707031,283.7911682128906,284.2493896484375,290.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946732161201453e-09,0.0010178029770031,-0.0198704283684492,0.0,0.0,0.0,-0.0087523525580763,60.0,-4.177831172943115,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.716796875,0.0,0.0,9.552494884701446e-05,296.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.716796875,0.0,0.0,0.0001005923040793,297.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168884277344,0.0,0.0,7.42971824365668e-05,296.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167053222656,0.0,0.0,0.0001005923695629,297.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7175598144531,0.0,0.0,0.0004771668754983,290.652587890625,294.1499938964844,284.25,284.1457824707031,283.7911682128906,284.2493896484375,290.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946732161201453e-09,0.0010178029770031,-0.0198704283684492,0.0,0.0,0.0,-0.0087523525580763,60.0,-4.177831172943115,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135009765625,0.0,0.0,9.549284732202068e-05,296.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134704589844,0.0,0.0,0.0001005584999802,297.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71356201171875,0.0,0.0,7.427221862599254e-05,296.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71337890625,0.0,0.0,0.0001005585727398,297.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142333984375,0.0,0.0,0.0004770065716002,290.6490173339844,294.1499938964844,284.25,284.1318359375,283.79937744140625,284.2495422363281,290.2228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174688650295,7.906738375140776e-09,0.0010174609487876,-0.0197656862437725,0.0,0.0,0.0,-0.0087325256317853,60.0,-4.17432975769043,-0.0,-7.058325479647466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135009765625,0.0,0.0,9.549284732202068e-05,296.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134704589844,0.0,0.0,0.0001005584999802,297.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71356201171875,0.0,0.0,7.427221862599254e-05,296.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71337890625,0.0,0.0,0.0001005585727398,297.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142333984375,0.0,0.0,0.0004770065716002,290.6490173339844,294.1499938964844,284.25,284.1318359375,283.79937744140625,284.2495422363281,290.2228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174688650295,7.906738375140776e-09,0.0010174609487876,-0.0197656862437725,0.0,0.0,0.0,-0.0087325256317853,60.0,-4.17432975769043,-0.0,-7.058325479647466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101745605469,0.0,0.0,9.545891225570811e-05,296.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71014404296875,0.0,0.0,0.0001005227677524,297.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102355957031,0.0,0.0,7.424582145176828e-05,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100524902344,0.0,0.0,0.000100522833236,297.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109069824219,0.0,0.0,0.0004768370417878,290.6454467773437,294.1499938964844,284.25,284.1176147460937,283.8074645996094,284.2496643066406,290.2198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.864448647865174e-09,0.001017099362798,-0.019654931500554,0.0,0.0,0.0,-0.0087115615606307,60.0,-4.170742988586426,-0.0,-7.053309047933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101745605469,0.0,0.0,9.545891225570811e-05,296.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71014404296875,0.0,0.0,0.0001005227677524,297.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102355957031,0.0,0.0,7.424582145176828e-05,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100524902344,0.0,0.0,0.000100522833236,297.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109069824219,0.0,0.0,0.0004768370417878,290.6454467773437,294.1499938964844,284.25,284.1176147460937,283.8074645996094,284.2496643066406,290.2198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.864448647865174e-09,0.001017099362798,-0.019654931500554,0.0,0.0,0.0,-0.0087115615606307,60.0,-4.170742988586426,-0.0,-7.053309047933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70849609375,0.0,0.0,9.544112981529906e-05,296.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.70849609375,0.0,0.0,0.0001005040394375,297.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7085876464844,0.0,0.0,7.423198985634372e-05,296.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083740234375,0.0,0.0,0.000100504112197,297.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.709228515625,0.0,0.0,0.0004767482168972,290.6436462402344,294.1499938964844,284.25,284.11041259765625,283.8114624023437,284.2497253417969,290.21832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842292149007335e-09,0.0010169099550694,-0.0195969026535749,0.0,0.0,0.0,-0.0087005775421857,60.0,-4.168912410736084,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70684814453125,0.0,0.0,9.54228889895603e-05,296.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7068176269531,0.0,0.0,0.0001004848381853,297.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069091796875,0.0,0.0,7.421780901495367e-05,296.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70672607421875,0.0,0.0,0.0001004849036689,297.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70758056640625,0.0,0.0,0.000476657092804,290.6418762207031,294.1499938964844,284.25,284.1031799316406,283.8153991699219,284.249755859375,290.2168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819565439604048e-09,0.0010167155414819,-0.0195373818278312,0.0,0.0,0.0,-0.008689310401678,60.0,-4.16706132888794,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,9.53849739744328e-05,296.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,0.0001004449077299,297.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035827636719,0.0,0.0,7.418831228278577e-05,296.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033996582031,0.0,0.0,0.0001004449732135,297.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042541503906,0.0,0.0,0.0004764676850754,290.6383056640625,294.1499938964844,284.25,284.08856201171875,283.8231811523437,284.24981689453125,290.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.163293838500977,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,9.53849739744328e-05,296.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,0.0001004449077299,297.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035827636719,0.0,0.0,7.418831228278577e-05,296.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033996582031,0.0,0.0,0.0001004449732135,297.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7042541503906,0.0,0.0,0.0004764676850754,290.6383056640625,294.1499938964844,284.25,284.08856201171875,283.8231811523437,284.24981689453125,290.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.163293838500977,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001953125,0.0,0.0,9.534582204651088e-05,296.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001953125,0.0,0.0,0.0001004036748781,297.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70025634765625,0.0,0.0,7.415786240017042e-05,296.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000732421875,0.0,0.0,0.0001004037403617,297.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008972167969,0.0,0.0,0.0004762721073348,290.6347351074219,294.1499938964844,284.25,284.07391357421875,283.8308410644531,284.2498779296875,290.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723529371617133e-09,0.0010158944642171,-0.0192858632653951,0.0,0.0,0.0,-0.0086417021229863,60.0,-4.159470081329346,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001953125,0.0,0.0,9.534582204651088e-05,296.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001953125,0.0,0.0,0.0001004036748781,297.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70025634765625,0.0,0.0,7.415786240017042e-05,296.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000732421875,0.0,0.0,0.0001004037403617,297.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008972167969,0.0,0.0,0.0004762721073348,290.6347351074219,294.1499938964844,284.25,284.07391357421875,283.8308410644531,284.2498779296875,290.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723529371617133e-09,0.0010158944642171,-0.0192858632653951,0.0,0.0,0.0,-0.0086417021229863,60.0,-4.159470081329346,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968688964844,0.0,0.0,9.530498209642246e-05,296.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968688964844,0.0,0.0,0.0001003606739686,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969299316406,0.0,0.0,7.412609556922689e-05,296.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967468261719,0.0,0.0,0.0001003607394522,297.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69757080078125,0.0,0.0,0.0004760681185871,290.6311950683594,294.1499938964844,284.25,284.05926513671875,283.8383178710937,284.2499084472656,290.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672641189060414e-09,0.0010154591873288,-0.0191525854170322,0.0,0.0,0.0,-0.0086164744570851,60.0,-4.155573844909668,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968688964844,0.0,0.0,9.530498209642246e-05,296.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968688964844,0.0,0.0,0.0001003606739686,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969299316406,0.0,0.0,7.412609556922689e-05,296.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967468261719,0.0,0.0,0.0001003607394522,297.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69757080078125,0.0,0.0,0.0004760681185871,290.6311950683594,294.1499938964844,284.25,284.05926513671875,283.8383178710937,284.2499084472656,290.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672641189060414e-09,0.0010154591873288,-0.0191525854170322,0.0,0.0,0.0,-0.0086164744570851,60.0,-4.155573844909668,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69354248046875,0.0,0.0,9.526312351226808e-05,296.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69354248046875,0.0,0.0,0.0001003165889414,297.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.693603515625,0.0,0.0,7.409354293486103e-05,296.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69342041015625,0.0,0.0,0.0001003166544251,297.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942443847656,0.0,0.0,0.0004758590075653,290.62762451171875,294.1499938964844,284.25,284.0447082519531,283.845703125,284.2499389648437,290.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620483799541944e-09,0.0010150133166462,-0.0190159827470779,0.0,0.0,0.0,-0.0085906172171235,60.0,-4.1516313552856445,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69354248046875,0.0,0.0,9.526312351226808e-05,296.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69354248046875,0.0,0.0,0.0001003165889414,297.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.693603515625,0.0,0.0,7.409354293486103e-05,296.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69342041015625,0.0,0.0,0.0001003166544251,297.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942443847656,0.0,0.0,0.0004758590075653,290.62762451171875,294.1499938964844,284.25,284.0447082519531,283.845703125,284.2499389648437,290.2047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620483799541944e-09,0.0010150133166462,-0.0190159827470779,0.0,0.0,0.0,-0.0085906172171235,60.0,-4.1516313552856445,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
