time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69189453125,0.0,0.0,9.524173947283998e-05,296.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918640136719,0.0,0.0,0.0001002940771286,297.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.69195556640625,0.0,0.0,7.407691009575501e-05,296.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917724609375,0.0,0.0,0.0001002941426122,297.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69256591796875,0.0,0.0,0.0004757522256113,290.6258544921875,294.1499938964844,284.25,284.0375061035156,283.8493347167969,284.2499389648437,290.2032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593844664199878e-09,0.0010147854918614,-0.018946211785078,0.0,0.0,0.0,-0.0085774110630154,60.0,-4.1496405601501465,-0.0,-7.021248649152767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902160644531,0.0,0.0,9.52200934989378e-05,296.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902160644531,0.0,0.0,0.0001002712815534,297.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902770996094,0.0,0.0,7.406007352983579e-05,296.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900939941406,0.0,0.0,0.000100271347037,297.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69091796875,0.0,0.0,0.0004756440757773,290.62408447265625,294.1499938964844,284.25,284.0303649902344,283.8529357910156,284.2499389648437,290.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868021058326e-09,0.0010145547566935,-0.0188755579292774,0.0,0.0,0.0,-0.0085640382021665,60.0,-4.147638320922852,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868896484375,0.0,0.0,9.517603029962628e-05,296.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868896484375,0.0,0.0,0.0001002248827717,297.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869506835937,0.0,0.0,7.402580376947299e-05,296.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867980957031,0.0,0.0,0.0001002249482553,297.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68756103515625,0.0,0.0,0.0004754239926114,290.6205444335937,294.1499938964844,284.25,284.0162658691406,283.8600158691406,284.2499694824219,290.19873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.5119714892935e-09,0.0010140853701159,-0.0187317784875631,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.143601417541504,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868896484375,0.0,0.0,9.517603029962628e-05,296.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868896484375,0.0,0.0,0.0001002248827717,297.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869506835937,0.0,0.0,7.402580376947299e-05,296.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867980957031,0.0,0.0,0.0001002249482553,297.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68756103515625,0.0,0.0,0.0004754239926114,290.6205444335937,294.1499938964844,284.25,284.0162658691406,283.8600158691406,284.2499694824219,290.19873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.5119714892935e-09,0.0010140853701159,-0.0187317784875631,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.143601417541504,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835632324219,0.0,0.0,9.513129771221428e-05,296.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835632324219,0.0,0.0,0.0001001777782221,297.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6836242675781,0.0,0.0,7.399101014016196e-05,296.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6834716796875,0.0,0.0,0.0001001778437057,297.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842346191406,0.0,0.0,0.0004752005334012,290.6169738769531,294.1499938964844,284.25,284.0025329589844,283.8669738769531,284.2499694824219,290.1957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.1395344734191895,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835632324219,0.0,0.0,9.513129771221428e-05,296.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835632324219,0.0,0.0,0.0001001777782221,297.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6836242675781,0.0,0.0,7.399101014016196e-05,296.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6834716796875,0.0,0.0,0.0001001778437057,297.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842346191406,0.0,0.0,0.0004752005334012,290.6169738769531,294.1499938964844,284.25,284.0025329589844,283.8669738769531,284.2499694824219,290.1957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.1395344734191895,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68023681640625,0.0,0.0,9.50858011492528e-05,296.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68023681640625,0.0,0.0,0.0001001298660412,297.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802978515625,0.0,0.0,7.395561988232657e-05,296.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801452636719,0.0,0.0,0.0001001299242489,297.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.680908203125,0.0,0.0,0.0004749732324853,290.61346435546875,294.1499938964844,284.25,283.9892578125,283.8738098144531,284.2499694824219,290.1927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.135437965393066,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68023681640625,0.0,0.0,9.50858011492528e-05,296.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68023681640625,0.0,0.0,0.0001001298660412,297.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802978515625,0.0,0.0,7.395561988232657e-05,296.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6801452636719,0.0,0.0,0.0001001299242489,297.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.680908203125,0.0,0.0,0.0004749732324853,290.61346435546875,294.1499938964844,284.25,283.9892578125,283.8738098144531,284.2499694824219,290.1927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.135437965393066,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,9.5039838925004e-05,296.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,0.0001000814736471,297.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.677001953125,0.0,0.0,7.39198803785257e-05,296.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67681884765625,0.0,0.0,0.0001000815318548,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775817871094,0.0,0.0,0.0004747436905745,290.60992431640625,294.1499938964844,284.25,283.9764709472656,283.8805236816406,284.2499694824219,290.189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.131321430206299,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,9.5039838925004e-05,296.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,0.0001000814736471,297.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.677001953125,0.0,0.0,7.39198803785257e-05,296.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67681884765625,0.0,0.0,0.0001000815318548,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775817871094,0.0,0.0,0.0004747436905745,290.60992431640625,294.1499938964844,284.25,283.9764709472656,283.8805236816406,284.2499694824219,290.189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.131321430206299,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752624511719,0.0,0.0,9.501669410383327e-05,296.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752624511719,0.0,0.0,0.0001000570991891,297.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753234863281,0.0,0.0,7.390187965938821e-05,296.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6751708984375,0.0,0.0,0.0001000571573968,297.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759033203125,0.0,0.0,0.0004746280610561,290.608154296875,294.1499938964844,284.25,283.9703063964844,283.88385009765625,284.25,290.1882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436523048722e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.1292572021484375,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736145019531,0.0,0.0,9.499348379904404e-05,296.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.673583984375,0.0,0.0,0.0001000326519715,297.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736755371094,0.0,0.0,7.388382073258981e-05,296.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734924316406,0.0,0.0,0.0001000327101792,297.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,0.0004745121113955,290.6063842773437,294.1499938964844,284.25,283.9642944335937,283.8871154785156,284.25,290.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.127190113067627,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702880859375,0.0,0.0,9.494693949818613e-05,296.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702880859375,0.0,0.0,9.998364112107085e-05,297.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703491210937,0.0,0.0,7.384761556750163e-05,296.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.670166015625,0.0,0.0,9.998369932873176e-05,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709289550781,0.0,0.0,0.000474279600894,290.6028747558594,294.1499938964844,284.25,283.95281982421875,283.8935852050781,284.25,290.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.123053073883057,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702880859375,0.0,0.0,9.494693949818613e-05,296.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702880859375,0.0,0.0,9.998364112107085e-05,297.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703491210937,0.0,0.0,7.384761556750163e-05,296.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.670166015625,0.0,0.0,9.998369932873176e-05,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709289550781,0.0,0.0,0.000474279600894,290.6028747558594,294.1499938964844,284.25,283.95281982421875,283.8935852050781,284.25,290.1836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.123053073883057,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669616699219,0.0,0.0,9.490038064541297e-05,296.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669616699219,0.0,0.0,9.993461571866646e-05,297.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670227050781,0.0,0.0,7.381141040241346e-05,296.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668701171875,0.0,0.0,9.993467392632738e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676025390625,0.0,0.0,0.0004740470321848,290.5993347167969,294.1499938964844,284.25,283.94207763671875,283.8999328613281,284.25,290.1806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.1189165115356445,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669616699219,0.0,0.0,9.490038064541297e-05,296.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669616699219,0.0,0.0,9.993461571866646e-05,297.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670227050781,0.0,0.0,7.381141040241346e-05,296.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668701171875,0.0,0.0,9.993467392632738e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676025390625,0.0,0.0,0.0004740470321848,290.5993347167969,294.1499938964844,284.25,283.94207763671875,283.8999328613281,284.25,290.1806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.1189165115356445,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66363525390625,0.0,0.0,9.485404007136822e-05,296.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66363525390625,0.0,0.0,9.988581587094814e-05,297.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636962890625,0.0,0.0,7.377536530839279e-05,296.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635437011719,0.0,0.0,9.988587407860904e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642761230469,0.0,0.0,0.0004738155694212,290.5958251953125,294.1499938964844,284.25,283.9322204589844,283.9061584472656,284.25,290.1777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.1107684185278686e-09,0.001010654726997,-0.0176809541881084,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.114790439605713,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66363525390625,0.0,0.0,9.485404007136822e-05,296.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66363525390625,0.0,0.0,9.988581587094814e-05,297.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636962890625,0.0,0.0,7.377536530839279e-05,296.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635437011719,0.0,0.0,9.988587407860904e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642761230469,0.0,0.0,0.0004738155694212,290.5958251953125,294.1499938964844,284.25,283.9322204589844,283.9061584472656,284.25,290.1777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.1107684185278686e-09,0.001010654726997,-0.0176809541881084,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.114790439605713,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603088378906,0.0,0.0,9.480820153839886e-05,296.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603088378906,0.0,0.0,9.983754716813564e-05,297.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.660400390625,0.0,0.0,7.37397131160833e-05,296.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66021728515625,0.0,0.0,9.983760537579656e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66094970703125,0.0,0.0,0.000473586609587,290.5923156738281,294.1499938964844,284.25,283.9233093261719,283.91229248046875,284.25,290.1747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053653661159842e-09,0.0010101662483066,-0.0175313558429479,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.110686302185059,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603088378906,0.0,0.0,9.480820153839886e-05,296.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603088378906,0.0,0.0,9.983754716813564e-05,297.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.660400390625,0.0,0.0,7.37397131160833e-05,296.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66021728515625,0.0,0.0,9.983760537579656e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66094970703125,0.0,0.0,0.000473586609587,290.5923156738281,294.1499938964844,284.25,283.9233093261719,283.91229248046875,284.25,290.1747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053653661159842e-09,0.0010101662483066,-0.0175313558429479,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.110686302185059,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586608886719,0.0,0.0,9.478552965447308e-05,296.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6586608886719,0.0,0.0,9.981367475120352e-05,297.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587219238281,0.0,0.0,7.372208347078413e-05,296.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585693359375,0.0,0.0,9.981373295886442e-05,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6592712402344,0.0,0.0,0.0004734733374789,290.5905456542969,294.1499938964844,284.25,283.9192199707031,283.9153137207031,284.25,290.1732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.02540292607523e-09,0.0010099246865138,-0.0174573604017496,0.0,0.0,0.0,-0.0082956105470657,60.0,-4.108644962310791,-0.0,-6.954140019388434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570129394531,0.0,0.0,9.476316336076708e-05,296.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570129394531,0.0,0.0,9.979011520044878e-05,297.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570739746094,0.0,0.0,7.3704679380171e-05,296.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.65692138671875,0.0,0.0,9.97901734081097e-05,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576232910156,0.0,0.0,0.0004733616078738,290.5888061523437,294.1499938964844,284.25,283.9154052734375,283.9183044433594,284.25,290.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997530554997411e-09,0.00100968638435,-0.0173843540251255,0.0,0.0,0.0,-0.0082817925140261,60.0,-4.106615543365479,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536865234375,0.0,0.0,9.471946395933628e-05,296.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536865234375,0.0,0.0,9.974410204449669e-05,297.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537475585937,0.0,0.0,7.367069338215515e-05,296.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535949707031,0.0,0.0,9.97441602521576e-05,297.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.654296875,0.0,0.0,0.0004731433291453,290.5852966308594,294.1499938964844,284.25,283.9085998535156,283.9241943359375,284.25,290.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943085661959003e-09,0.001009220839478,-0.01724174618721,0.0,0.0,0.0,-0.0082548018544912,60.0,-4.102601051330566,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536865234375,0.0,0.0,9.471946395933628e-05,296.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536865234375,0.0,0.0,9.974410204449669e-05,297.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537475585937,0.0,0.0,7.367069338215515e-05,296.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535949707031,0.0,0.0,9.97441602521576e-05,297.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.654296875,0.0,0.0,0.0004731433291453,290.5852966308594,294.1499938964844,284.25,283.9085998535156,283.9241943359375,284.25,290.1687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943085661959003e-09,0.001009220839478,-0.01724174618721,0.0,0.0,0.0,-0.0082548018544912,60.0,-4.102601051330566,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.650390625,0.0,0.050000000745058,9.467718336964026e-05,296.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6503601074219,0.0,0.050000000745058,9.969958773581312e-05,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65045166015625,0.0,0.050000000745058,7.363781332969666e-05,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6502685546875,0.0,0.050000000745058,9.96996386675164e-05,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6509704589844,0.0,0.050000000745058,0.0004729321517515,290.581787109375,291.1499938964844,284.25,283.9029846191406,283.92999267578125,284.25,290.1657409667969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890408688065008e-09,0.0010087704285979,-0.0171037670224905,0.0,0.0,0.0,-0.008228687569499,60.0,-4.098645687103272,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.650390625,0.0,0.050000000745058,9.467718336964026e-05,296.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6503601074219,0.0,0.050000000745058,9.969958773581312e-05,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65045166015625,0.0,0.050000000745058,7.363781332969666e-05,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6502685546875,0.0,0.050000000745058,9.96996386675164e-05,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6509704589844,0.0,0.050000000745058,0.0004729321517515,290.581787109375,291.1499938964844,284.25,283.9029846191406,283.92999267578125,284.25,290.1657409667969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890408688065008e-09,0.0010087704285979,-0.0171037670224905,0.0,0.0,0.0,-0.008228687569499,60.0,-4.098645687103272,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238220214844,0.6344239711761475,0.050000000745058,0.0408385433256626,296.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238220214844,0.6344239711761475,0.050000000745058,0.0430049449205398,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238220214844,0.6344239711761475,0.050000000745058,0.0317633114755153,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.32379150390625,0.6344239711761475,0.050000000745058,0.0430049523711204,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3239440917969,0.6344239711761475,0.050000000745058,0.2039969712495803,290.2680358886719,291.1499938964844,284.25,283.9006042480469,292.605224609375,294.64111328125,290.1861572265625,1.0,0.1096878498792648,0.0104075921699404,0.0104075921699404,1.0,1.0,-0.4321345686912536,7.37021025543072e-07,0.4321338534355163,-0.116769403219223,0.0,0.0,0.0,10.275489807128906,60.0,410.0009460449219,-0.0,12.27841091156006,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3670654296875,0.632599949836731,0.050000000745058,0.0452311933040618,296.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3670654296875,0.632599949836731,0.050000000745058,0.0476306267082691,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3670654296875,0.632599949836731,0.050000000745058,0.035179816186428,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3670654296875,0.632599949836731,0.050000000745058,0.0476306267082691,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3670654296875,0.632599949836731,0.050000000745058,0.2259391844272613,290.3897705078125,291.1499938964844,284.25,283.89849853515625,293.7507019042969,297.1933288574219,290.61798095703125,1.0,0.1210903748869896,0.0208151843398809,0.0208151843398809,1.0,1.0,-0.4819439947605133,2.77495337286382e-06,0.4819412231445312,-0.1309889554977417,0.0,0.0,0.0,12.503334045410156,60.0,899.2628784179688,-0.0,16.678699493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5718399286270142,0.050000000745058,0.0456757843494415,296.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5718399286270142,0.050000000745058,0.0480988025665283,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5718399286270142,0.050000000745058,0.0355256088078022,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5718399286270142,0.050000000745058,0.0480988025665283,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5718399286270142,0.050000000745058,0.2281600087881088,291.1767578125,291.1499938964844,284.25,283.8949279785156,293.7561340332031,297.2797241210937,291.3221435546875,1.0,0.1406006217002868,0.0416303686797618,0.0416303686797618,1.0,1.0,-0.486685037612915,2.460255018377211e-05,0.4866604208946228,-0.1316801756620407,0.0,0.0,0.0,20.01488876342773,60.0,887.1837768554688,-0.0,23.187959671020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5718399286270142,0.050000000745058,0.0456757843494415,296.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5718399286270142,0.050000000745058,0.0480988025665283,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5718399286270142,0.050000000745058,0.0355256088078022,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5718399286270142,0.050000000745058,0.0480988025665283,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5718399286270142,0.050000000745058,0.2281600087881088,291.1767578125,291.1499938964844,284.25,283.8949279785156,293.7561340332031,297.2797241210937,291.3221435546875,1.0,0.1406006217002868,0.0416303686797618,0.0416303686797618,1.0,1.0,-0.486685037612915,2.460255018377211e-05,0.4866604208946228,-0.1316801756620407,0.0,0.0,0.0,20.01488876342773,60.0,887.1837768554688,-0.0,23.187959671020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4213256835937,0.5499420166015625,0.050000000745058,0.0458129495382308,296.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4213256835937,0.5499420166015625,0.050000000745058,0.0482432395219802,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4213256835937,0.5499420166015625,0.050000000745058,0.0356322936713695,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4213256835937,0.5499420166015625,0.050000000745058,0.0482432395219802,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4213256835937,0.5499420166015625,0.050000000745058,0.2288451641798019,291.44732666015625,291.1499938964844,284.25,283.8934631347656,293.7537841796875,297.2661437988281,291.5723876953125,1.0,0.1490086317062378,0.0520379580557346,0.0520379580557346,1.0,1.0,-0.4881466329097748,6.525816570501775e-05,0.4880813658237457,-0.1317535638809204,0.0,0.0,0.0,23.68202209472656,60.0,805.4677124023438,-0.0,26.34188461303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6640319824219,0.5330194234848022,0.050000000745058,0.0459442920982837,296.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6640319824219,0.5330194234848022,0.050000000745058,0.0483815521001815,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6640319824219,0.5330194234848022,0.050000000745058,0.0357344485819339,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6640319824219,0.5330194234848022,0.050000000745058,0.0483815521001815,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6640319824219,0.5330194234848022,0.050000000745058,0.2295012474060058,291.6872253417969,291.1499938964844,284.25,283.8922119140625,293.7513122558594,297.2557983398437,291.8014831542969,1.0,0.1565757840871811,0.2416303604841232,0.2416303604841232,0.9973302483558656,1.0,-0.4895464181900024,0.0307940281927585,0.4587523937225342,-0.1012596413493156,0.0,0.0,0.0,27.200647354125977,60.0,725.8096313476562,-0.0,29.375038146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0880126953125,0.5099530220031738,0.050000000745058,0.0461841970682144,296.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0880126953125,0.5099530220031738,0.050000000745058,0.0486341826617717,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0880126953125,0.5099530220031738,0.050000000745058,0.0359210409224033,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0880126953125,0.5099530220031738,0.050000000745058,0.0486341826617717,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0880126953125,0.5099530220031738,0.050000000745058,0.2306996285915374,292.1068420410156,291.1499938964844,284.25,283.89031982421875,292.7831420898437,297.2427062988281,292.1878967285156,1.0,0.1693971455097198,0.6208151578903198,0.6208151578903198,0.9919908046722412,1.0,-0.4921028912067413,0.1818404346704483,0.3102624714374542,0.0490143783390522,0.0,0.0,0.0,33.64081573486328,60.0,450.29290771484375,-0.0,34.94084548950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0880126953125,0.5099530220031738,0.050000000745058,0.0461841970682144,296.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0880126953125,0.5099530220031738,0.050000000745058,0.0486341826617717,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0880126953125,0.5099530220031738,0.050000000745058,0.0359210409224033,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0880126953125,0.5099530220031738,0.050000000745058,0.0486341826617717,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0880126953125,0.5099530220031738,0.050000000745058,0.2306996285915374,292.1068420410156,291.1499938964844,284.25,283.89031982421875,292.7831420898437,297.2427062988281,292.1878967285156,1.0,0.1693971455097198,0.6208151578903198,0.6208151578903198,0.9919908046722412,1.0,-0.4921028912067413,0.1818404346704483,0.3102624714374542,0.0490143783390522,0.0,0.0,0.0,33.64081573486328,60.0,450.29290771484375,-0.0,34.94084548950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.14520263671875,0.49577197432518,0.050000000745058,0.0463879369199276,296.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.14520263671875,0.49577197432518,0.050000000745058,0.0488487295806407,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14520263671875,0.49577197432518,0.050000000745058,0.0360795073211193,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.14520263671875,0.49577197432518,0.050000000745058,0.0488487295806407,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.14520263671875,0.49577197432518,0.050000000745058,0.2317173480987548,292.1390686035156,291.1499938964844,284.25,283.8891296386719,291.71148681640625,297.2356872558594,292.1024780273437,1.0,0.1795525550842285,1.0,1.0,0.9866513013839722,1.0,-0.494273841381073,0.2112095206975937,0.2830643355846405,0.0783268064260482,0.0,0.0,0.0,39.09896469116211,60.0,-68.97201538085938,-0.0,39.7347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.14520263671875,0.49577197432518,0.050000000745058,0.0463879369199276,296.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.14520263671875,0.49577197432518,0.050000000745058,0.0488487295806407,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14520263671875,0.49577197432518,0.050000000745058,0.0360795073211193,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.14520263671875,0.49577197432518,0.050000000745058,0.0488487295806407,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.14520263671875,0.49577197432518,0.050000000745058,0.2317173480987548,292.1390686035156,291.1499938964844,284.25,283.8891296386719,291.71148681640625,297.2356872558594,292.1024780273437,1.0,0.1795525550842285,1.0,1.0,0.9866513013839722,1.0,-0.494273841381073,0.2112095206975937,0.2830643355846405,0.0783268064260482,0.0,0.0,0.0,39.09896469116211,60.0,-68.97201538085938,-0.0,39.7347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0439147949219,0.4860789179801941,0.050000000745058,0.046556357294321,296.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0439147949219,0.4860789179801941,0.050000000745058,0.0490260869264602,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0439147949219,0.4860789179801941,0.050000000745058,0.0362104997038841,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0439147949219,0.4860789179801941,0.050000000745058,0.0490260869264602,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0439147949219,0.4860789179801941,0.050000000745058,0.2325586527585983,292.040771484375,291.1499938964844,284.25,283.8886108398437,291.6752319335937,297.229736328125,292.02764892578125,1.0,0.1875108927488327,1.0,1.0,0.9477381110191344,1.0,-0.4960685670375824,0.2125812619924545,0.2834872901439667,0.0799122005701065,0.0,0.0,0.0,43.60957336425781,48.0,-120.85334777832033,-0.0,43.73479461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0439147949219,0.4860789179801941,0.050000000745058,0.046556357294321,296.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0439147949219,0.4860789179801941,0.050000000745058,0.0490260869264602,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0439147949219,0.4860789179801941,0.050000000745058,0.0362104997038841,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0439147949219,0.4860789179801941,0.050000000745058,0.0490260869264602,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0439147949219,0.4860789179801941,0.050000000745058,0.2325586527585983,292.040771484375,291.1499938964844,284.25,283.8886108398437,291.6752319335937,297.229736328125,292.02764892578125,1.0,0.1875108927488327,1.0,1.0,0.9477381110191344,1.0,-0.4960685670375824,0.2125812619924545,0.2834872901439667,0.0799122005701065,0.0,0.0,0.0,43.60957336425781,48.0,-120.85334777832033,-0.0,43.73479461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9932861328125,0.483806699514389,0.050000000745058,0.0465981736779212,296.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9932861328125,0.483806699514389,0.050000000745058,0.049070119857788,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9932861328125,0.483806699514389,0.050000000745058,0.0362430214881897,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9932861328125,0.483806699514389,0.050000000745058,0.049070119857788,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9932861328125,0.483806699514389,0.050000000745058,0.2327675223350525,291.9908447265625,291.1499938964844,284.25,283.8887023925781,291.6545104980469,297.2246398925781,291.9779968261719,1.0,0.1889548450708389,1.0,1.0,0.908824861049652,1.0,-0.4965144693851471,0.2134807407855987,0.2830337285995483,0.081429399549961,0.0,0.0,0.0,44.73523712158203,36.0,-115.24420166015624,-0.0,44.737266540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
