time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9932861328125,0.483806699514389,0.050000000745058,0.0465981736779212,296.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9932861328125,0.483806699514389,0.050000000745058,0.049070119857788,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9932861328125,0.483806699514389,0.050000000745058,0.0362430214881897,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9932861328125,0.483806699514389,0.050000000745058,0.049070119857788,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9932861328125,0.483806699514389,0.050000000745058,0.2327675223350525,291.9908447265625,291.1499938964844,284.25,283.8887023925781,291.6545104980469,297.2246398925781,291.9779968261719,1.0,0.1889548450708389,1.0,1.0,0.908824861049652,1.0,-0.4965144693851471,0.2134807407855987,0.2830337285995483,0.081429399549961,0.0,0.0,0.0,44.73523712158203,36.0,-115.24420166015624,-0.0,44.737266540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.96685791015625,0.4850314259529114,0.050000000745058,0.0465755686163902,296.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.96685791015625,0.4850314259529114,0.050000000745058,0.0490463152527809,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.96685791015625,0.4850314259529114,0.050000000745058,0.0362254418432712,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.96685791015625,0.4850314259529114,0.050000000745058,0.0490463152527809,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.96685791015625,0.4850314259529114,0.050000000745058,0.2326546013355255,291.9642639160156,291.1499938964844,284.25,283.8889465332031,291.6416015625,297.222412109375,291.9505920410156,1.0,0.1877611428499221,1.0,1.0,0.8893682360649109,1.0,-0.4962736964225769,0.2138418853282928,0.282431811094284,0.0822372063994407,0.0,0.0,0.0,44.134727478027344,36.0,-110.65097045898438,-0.0,44.202030181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.93902587890625,0.4875470995903015,0.050000000745058,0.0465296544134616,296.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.93902587890625,0.4875470995903015,0.050000000745058,0.0489979684352874,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.93902587890625,0.4875470995903015,0.050000000745058,0.0361897312104702,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.93902587890625,0.4875470995903015,0.050000000745058,0.0489979684352874,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.93902587890625,0.4875470995903015,0.050000000745058,0.2324252724647522,291.9363098144531,291.1499938964844,284.25,283.88934326171875,291.627685546875,297.2203674316406,291.9220886230469,1.0,0.185482308268547,1.0,1.0,0.8717586994171143,1.0,-0.4957846105098724,0.2141234725713729,0.2816611230373382,0.0830415338277816,0.0,0.0,0.0,42.91115188598633,25.0,-105.802001953125,-0.0,43.11311340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8812866210937,0.4957339465618133,0.050000000745058,0.0463885404169559,296.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8812866210937,0.4957339465618133,0.050000000745058,0.0488493666052818,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8812866210937,0.4957339465618133,0.050000000745058,0.0360799729824066,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8812866210937,0.4957339465618133,0.050000000745058,0.0488493666052818,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8812866210937,0.4957339465618133,0.050000000745058,0.231720358133316,291.87847900390625,291.1499938964844,284.25,283.8904113769531,291.5938720703125,297.216796875,291.86395263671875,1.0,0.1785197407007217,1.0,1.0,0.8365395069122314,1.0,-0.4942811131477356,0.214732140302658,0.2795489728450775,0.0848630964756012,0.0,0.0,0.0,39.14617538452149,25.0,-96.66845703125,-0.0,39.7756462097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8812866210937,0.4957339465618133,0.050000000745058,0.0463885404169559,296.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8812866210937,0.4957339465618133,0.050000000745058,0.0488493666052818,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8812866210937,0.4957339465618133,0.050000000745058,0.0360799729824066,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8812866210937,0.4957339465618133,0.050000000745058,0.0488493666052818,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8812866210937,0.4957339465618133,0.050000000745058,0.231720358133316,291.87847900390625,291.1499938964844,284.25,283.8904113769531,291.5938720703125,297.216796875,291.86395263671875,1.0,0.1785197407007217,1.0,1.0,0.8365395069122314,1.0,-0.4942811131477356,0.214732140302658,0.2795489728450775,0.0848630964756012,0.0,0.0,0.0,39.14617538452149,25.0,-96.66845703125,-0.0,39.7756462097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8226623535156,0.503123939037323,0.050000000745058,0.0462757311761379,296.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8226623535156,0.503123939037323,0.050000000745058,0.0487305708229541,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8226623535156,0.503123939037323,0.050000000745058,0.0359922349452972,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8226623535156,0.503123939037323,0.050000000745058,0.0487305708229541,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8226623535156,0.503123939037323,0.050000000745058,0.2311568558216095,291.8197937011719,291.1499938964844,284.25,283.89190673828125,291.54754638671875,297.2137145996094,291.8050231933594,1.0,0.1731335520744323,1.0,1.0,0.8013203144073486,1.0,-0.4930787682533264,0.2159708440303802,0.2771079242229461,0.0872657597064971,0.0,0.0,0.0,36.13850784301758,25.0,-90.80250549316406,-0.0,37.12362289428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8226623535156,0.503123939037323,0.050000000745058,0.0462757311761379,296.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8226623535156,0.503123939037323,0.050000000745058,0.0487305708229541,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8226623535156,0.503123939037323,0.050000000745058,0.0359922349452972,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8226623535156,0.503123939037323,0.050000000745058,0.0487305708229541,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8226623535156,0.503123939037323,0.050000000745058,0.2311568558216095,291.8197937011719,291.1499938964844,284.25,283.89190673828125,291.54754638671875,297.2137145996094,291.8050231933594,1.0,0.1731335520744323,1.0,1.0,0.8013203144073486,1.0,-0.4930787682533264,0.2159708440303802,0.2771079242229461,0.0872657597064971,0.0,0.0,0.0,36.13850784301758,25.0,-90.80250549316406,-0.0,37.12362289428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.76300048828125,0.5094543099403381,0.050000000745058,0.046190470457077,296.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.76300048828125,0.5094543099403381,0.050000000745058,0.0486407876014709,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.76300048828125,0.5094543099403381,0.050000000745058,0.0359259210526943,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76300048828125,0.5094543099403381,0.050000000745058,0.0486407876014709,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76300048828125,0.5094543099403381,0.050000000745058,0.2307309508323669,291.76007080078125,291.1499938964844,284.25,283.89373779296875,291.4945983886719,297.2109680175781,291.7450561523437,1.0,0.1688307076692581,1.0,1.0,0.7717196345329285,1.0,-0.4921703934669494,0.2175467163324356,0.274623692035675,0.0899599641561508,0.0,0.0,0.0,33.86787414550781,25.0,-87.6912612915039,-0.0,35.12980270385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.76300048828125,0.5094543099403381,0.050000000745058,0.046190470457077,296.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.76300048828125,0.5094543099403381,0.050000000745058,0.0486407876014709,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.76300048828125,0.5094543099403381,0.050000000745058,0.0359259210526943,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76300048828125,0.5094543099403381,0.050000000745058,0.0486407876014709,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76300048828125,0.5094543099403381,0.050000000745058,0.2307309508323669,291.76007080078125,291.1499938964844,284.25,283.89373779296875,291.4945983886719,297.2109680175781,291.7450561523437,1.0,0.1688307076692581,1.0,1.0,0.7717196345329285,1.0,-0.4921703934669494,0.2175467163324356,0.274623692035675,0.0899599641561508,0.0,0.0,0.0,33.86787414550781,25.0,-87.6912612915039,-0.0,35.12980270385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.702392578125,0.5149728655815125,0.050000000745058,0.0461237989366054,296.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.702392578125,0.5149728655815125,0.050000000745058,0.0485705807805061,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.702392578125,0.5149728655815125,0.050000000745058,0.0358740650117397,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.702392578125,0.5149728655815125,0.050000000745058,0.0485705807805061,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.702392578125,0.5149728655815125,0.050000000745058,0.2303979247808456,291.69940185546875,291.1499938964844,284.25,283.89581298828125,291.4269104003906,297.2084655761719,291.683837890625,1.0,0.1653860509395599,1.0,1.0,0.7421188950538635,1.0,-0.4914599955081939,0.2198259532451629,0.271634042263031,0.0933296978473663,0.0,0.0,0.0,32.09469985961914,25.0,-88.22319793701172,-0.0,33.57783889770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.702392578125,0.5149728655815125,0.050000000745058,0.0461237989366054,296.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.702392578125,0.5149728655815125,0.050000000745058,0.0485705807805061,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.702392578125,0.5149728655815125,0.050000000745058,0.0358740650117397,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.702392578125,0.5149728655815125,0.050000000745058,0.0485705807805061,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.702392578125,0.5149728655815125,0.050000000745058,0.2303979247808456,291.69940185546875,291.1499938964844,284.25,283.89581298828125,291.4269104003906,297.2084655761719,291.683837890625,1.0,0.1653860509395599,1.0,1.0,0.7421188950538635,1.0,-0.4914599955081939,0.2198259532451629,0.271634042263031,0.0933296978473663,0.0,0.0,0.0,32.09469985961914,25.0,-88.22319793701172,-0.0,33.57783889770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6710205078125,0.5174445509910583,0.050000000745058,0.0460959859192371,296.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6710205078125,0.5174445509910583,0.050000000745058,0.0485412925481796,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6710205078125,0.5174445509910583,0.050000000745058,0.0358524359762668,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6710205078125,0.5174445509910583,0.050000000745058,0.0485412925481796,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6710205078125,0.5174445509910583,0.050000000745058,0.2302590012550354,291.6679382324219,291.1499938964844,284.25,283.8969421386719,291.38555908203125,297.207275390625,291.6517639160156,1.0,0.1639277338981628,1.0,1.0,0.7273185849189758,1.0,-0.4911636710166931,0.2212842106819152,0.2698794603347778,0.0953249409794807,0.0,0.0,0.0,31.355941772460938,25.0,-90.45883178710938,-0.0,32.932579040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.638427734375,0.5197353363037109,0.050000000745058,0.0460712388157844,296.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.638427734375,0.5197353363037109,0.050000000745058,0.0485152341425418,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.638427734375,0.5197353363037109,0.050000000745058,0.0358331874012947,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.638427734375,0.5197353363037109,0.050000000745058,0.0485152341425418,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.638427734375,0.5197353363037109,0.050000000745058,0.2301353812217712,291.6351928710937,291.1499938964844,284.25,283.8981018066406,291.3464050292969,297.20611572265625,291.6183776855469,1.0,0.1626191735267639,1.0,1.0,0.7157047390937805,1.0,-0.4908999800682068,0.2225716412067413,0.2683283388614654,0.097146525979042,0.0,0.0,0.0,30.699148178100582,25.0,-92.95267486572266,-0.0,32.35952377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5704040527344,0.5238084197044373,0.050000000745058,0.0460294857621192,296.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5704040527344,0.5238084197044373,0.050000000745058,0.0484712645411491,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5704040527344,0.5238084197044373,0.050000000745058,0.0358007103204727,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5704040527344,0.5238084197044373,0.050000000745058,0.0484712645411491,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5704040527344,0.5238084197044373,0.050000000745058,0.2299268096685409,291.5670471191406,291.1499938964844,284.25,283.9005126953125,291.2613830566406,297.20379638671875,291.5494689941406,1.0,0.160388559103012,1.0,1.0,0.6924770474433899,1.0,-0.4904550909996032,0.2256196588277816,0.2648354470729828,0.1012506857514381,0.0,0.0,0.0,29.59272575378418,25.0,-97.68743133544922,-0.0,31.395597457885746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5704040527344,0.5238084197044373,0.050000000745058,0.0460294857621192,296.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5704040527344,0.5238084197044373,0.050000000745058,0.0484712645411491,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5704040527344,0.5238084197044373,0.050000000745058,0.0358007103204727,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5704040527344,0.5238084197044373,0.050000000745058,0.0484712645411491,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5704040527344,0.5238084197044373,0.050000000745058,0.2299268096685409,291.5670471191406,291.1499938964844,284.25,283.9005126953125,291.2613830566406,297.20379638671875,291.5494689941406,1.0,0.160388559103012,1.0,1.0,0.6924770474433899,1.0,-0.4904550909996032,0.2256196588277816,0.2648354470729828,0.1012506857514381,0.0,0.0,0.0,29.59272575378418,25.0,-97.68743133544922,-0.0,31.395597457885746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4979248046875,0.5272632837295532,0.050000000745058,0.0459961220622062,296.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4979248046875,0.5272632837295532,0.050000000745058,0.0484361313283443,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4979248046875,0.5272632837295532,0.050000000745058,0.0357747636735439,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4979248046875,0.5272632837295532,0.050000000745058,0.0484361313283443,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4979248046875,0.5272632837295532,0.050000000745058,0.2297601550817489,291.4942321777344,291.1499938964844,284.25,283.9029846191406,291.15643310546875,297.2013854980469,291.47491455078125,1.0,0.1585864573717117,1.0,1.0,0.669249415397644,1.0,-0.4900996387004852,0.2294719070196151,0.2606277167797088,0.1061423569917678,0.0,0.0,0.0,28.710857391357425,25.0,-106.52942657470705,-0.0,30.62866973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4979248046875,0.5272632837295532,0.050000000745058,0.0459961220622062,296.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4979248046875,0.5272632837295532,0.050000000745058,0.0484361313283443,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4979248046875,0.5272632837295532,0.050000000745058,0.0357747636735439,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4979248046875,0.5272632837295532,0.050000000745058,0.0484361313283443,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4979248046875,0.5272632837295532,0.050000000745058,0.2297601550817489,291.4942321777344,291.1499938964844,284.25,283.9029846191406,291.15643310546875,297.2013854980469,291.47491455078125,1.0,0.1585864573717117,1.0,1.0,0.669249415397644,1.0,-0.4900996387004852,0.2294719070196151,0.2606277167797088,0.1061423569917678,0.0,0.0,0.0,28.710857391357425,25.0,-106.52942657470705,-0.0,30.62866973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.5301744937896729,0.050000000745058,0.04596933349967,296.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.5301744937896729,0.050000000745058,0.048407919704914,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.5301744937896729,0.050000000745058,0.0357539243996143,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.5301744937896729,0.050000000745058,0.048407919704914,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.5301744937896729,0.050000000745058,0.229626327753067,291.4145812988281,291.1499938964844,284.25,283.90545654296875,291.0644836425781,297.19873046875,291.39422607421875,1.0,0.1571269780397415,1.0,1.0,0.6529502868652344,1.0,-0.4898141920566559,0.2326632738113403,0.2571509182453155,0.1103619039058685,0.0,0.0,0.0,28.004711151123047,25.0,-112.78727722167967,-0.0,30.015289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.5301744937896729,0.050000000745058,0.04596933349967,296.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.5301744937896729,0.050000000745058,0.048407919704914,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.5301744937896729,0.050000000745058,0.0357539243996143,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.5301744937896729,0.050000000745058,0.048407919704914,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.5301744937896729,0.050000000745058,0.229626327753067,291.4145812988281,291.1499938964844,284.25,283.90545654296875,291.0644836425781,297.19873046875,291.39422607421875,1.0,0.1571269780397415,1.0,1.0,0.6529502868652344,1.0,-0.4898141920566559,0.2326632738113403,0.2571509182453155,0.1103619039058685,0.0,0.0,0.0,28.004711151123047,25.0,-112.78727722167967,-0.0,30.015289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.336669921875,0.532616376876831,0.050000000745058,0.0459477193653583,296.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.336669921875,0.532616376876831,0.050000000745058,0.0483851619064807,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.336669921875,0.532616376876831,0.050000000745058,0.0357371158897876,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.336669921875,0.532616376876831,0.050000000745058,0.0483851619064807,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.336669921875,0.532616376876831,0.050000000745058,0.2295183688402176,291.33258056640625,291.1499938964844,284.25,283.90789794921875,290.9642333984375,297.1958312988281,291.3114318847656,1.0,0.1559431850910186,1.0,1.0,0.6366510987281799,1.0,-0.4895839393138885,0.2363478690385818,0.2532360553741455,0.1150547936558723,0.0,0.0,0.0,27.43704605102539,25.0,-117.87772369384766,-0.0,29.52281188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.336669921875,0.532616376876831,0.050000000745058,0.0459477193653583,296.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.336669921875,0.532616376876831,0.050000000745058,0.0483851619064807,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.336669921875,0.532616376876831,0.050000000745058,0.0357371158897876,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.336669921875,0.532616376876831,0.050000000745058,0.0483851619064807,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.336669921875,0.532616376876831,0.050000000745058,0.2295183688402176,291.33258056640625,291.1499938964844,284.25,283.90789794921875,290.9642333984375,297.1958312988281,291.3114318847656,1.0,0.1559431850910186,1.0,1.0,0.6366510987281799,1.0,-0.4895839393138885,0.2363478690385818,0.2532360553741455,0.1150547936558723,0.0,0.0,0.0,27.43704605102539,25.0,-117.87772369384766,-0.0,29.52281188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.29412841796875,0.5336827635765076,0.050000000745058,0.0459385104477405,296.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29412841796875,0.5336827635765076,0.050000000745058,0.0483754649758338,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29412841796875,0.5336827635765076,0.050000000745058,0.0357299521565437,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29412841796875,0.5336827635765076,0.050000000745058,0.0483754649758338,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.29412841796875,0.5336827635765076,0.050000000745058,0.2294723838567733,291.2899169921875,291.1499938964844,284.25,283.9090576171875,290.9085388183594,297.1943054199219,291.2680053710937,1.0,0.155437633395195,1.0,1.0,0.6285015344619751,1.0,-0.4894858598709106,0.2384101301431656,0.2510757148265838,0.1176122725009918,0.0,0.0,0.0,27.19598197937012,25.0,-121.57054901123048,-0.0,29.31386375427246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25018310546875,0.534655749797821,0.050000000745058,0.045930229127407,296.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25018310546875,0.534655749797821,0.050000000745058,0.0483667440712451,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25018310546875,0.534655749797821,0.050000000745058,0.0357235111296176,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25018310546875,0.534655749797821,0.050000000745058,0.0483667440712451,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25018310546875,0.534655749797821,0.050000000745058,0.229431003332138,291.245849609375,291.1499938964844,284.25,283.91015625,290.870849609375,297.19268798828125,291.2234802246094,1.0,0.1549816876649856,1.0,1.0,0.6243147253990173,1.0,-0.4893976151943207,0.2395196855068206,0.2498779296875,0.1192154958844184,0.0,0.0,0.0,26.979463577270508,25.0,-122.78519439697266,-0.0,29.12613296508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5363537073135376,0.050000000745058,0.0459160357713699,296.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5363537073135376,0.050000000745058,0.0483517944812774,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5363537073135376,0.050000000745058,0.0357124730944633,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5363537073135376,0.050000000745058,0.0483517944812774,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5363537073135376,0.050000000745058,0.2293601036071777,291.16033935546875,291.1499938964844,284.25,283.9122619628906,290.8090515136719,297.1893310546875,291.1398620605469,1.0,0.1541997343301773,1.0,1.0,0.6159409880638123,1.0,-0.4892463982105255,0.2417356222867965,0.2475107759237289,0.1223974674940109,0.0,0.0,0.0,26.60971450805664,25.0,-116.50592041015624,-0.0,28.80570602416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5363537073135376,0.050000000745058,0.0459160357713699,296.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5363537073135376,0.050000000745058,0.0483517944812774,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5363537073135376,0.050000000745058,0.0357124730944633,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5363537073135376,0.050000000745058,0.0483517944812774,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5363537073135376,0.050000000745058,0.2293601036071777,291.16033935546875,291.1499938964844,284.25,283.9122619628906,290.8090515136719,297.1893310546875,291.1398620605469,1.0,0.1541997343301773,1.0,1.0,0.6159409880638123,1.0,-0.4892463982105255,0.2417356222867965,0.2475107759237289,0.1223974674940109,0.0,0.0,0.0,26.60971450805664,25.0,-116.50592041015624,-0.0,28.80570602416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5377658605575562,0.050000000745058,0.0459044724702835,296.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5377658605575562,0.050000000745058,0.048339620232582,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5377658605575562,0.050000000745058,0.0357034765183925,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5377658605575562,0.050000000745058,0.048339620232582,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5377658605575562,0.050000000745058,0.2293023467063903,291.0802307128906,291.1499938964844,284.25,283.9140625,290.7424621582031,297.1858215332031,291.0603942871094,1.0,0.1535630524158477,1.0,1.0,0.607567310333252,1.0,-0.4891232252120971,0.2441451400518417,0.2449780851602554,0.1257389187812805,0.0,0.0,0.0,26.31010055541992,25.0,-111.27032470703124,-0.0,28.546241760253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5377658605575562,0.050000000745058,0.0459044724702835,296.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5377658605575562,0.050000000745058,0.048339620232582,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5377658605575562,0.050000000745058,0.0357034765183925,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5377658605575562,0.050000000745058,0.048339620232582,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.5377658605575562,0.050000000745058,0.2293023467063903,291.0802307128906,291.1499938964844,284.25,283.9140625,290.7424621582031,297.1858215332031,291.0603942871094,1.0,0.1535630524158477,1.0,1.0,0.607567310333252,1.0,-0.4891232252120971,0.2441451400518417,0.2449780851602554,0.1257389187812805,0.0,0.0,0.0,26.31010055541992,25.0,-111.27032470703124,-0.0,28.546241760253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084228515625,0.5389344692230225,0.050000000745058,0.0458950623869895,296.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084228515625,0.5389344692230225,0.050000000745058,0.0483297109603881,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084228515625,0.5389344692230225,0.050000000745058,0.0356961600482463,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084228515625,0.5389344692230225,0.050000000745058,0.0483297109603881,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084228515625,0.5389344692230225,0.050000000745058,0.2292553484439849,291.0049743652344,291.1499938964844,284.25,283.9155578613281,290.7338562011719,297.1822509765625,290.9883117675781,1.0,0.1530443876981735,1.0,1.0,0.6072505116462708,1.0,-0.4890230298042297,0.2440472692251205,0.2449757605791092,0.1265449523925781,0.0,0.0,0.0,26.067441940307617,25.0,-95.24923706054688,-0.0,28.33583641052246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084228515625,0.5389344692230225,0.050000000745058,0.0458950623869895,296.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084228515625,0.5389344692230225,0.050000000745058,0.0483297109603881,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084228515625,0.5389344692230225,0.050000000745058,0.0356961600482463,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084228515625,0.5389344692230225,0.050000000745058,0.0483297109603881,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084228515625,0.5389344692230225,0.050000000745058,0.2292553484439849,291.0049743652344,291.1499938964844,284.25,283.9155578613281,290.7338562011719,297.1822509765625,290.9883117675781,1.0,0.1530443876981735,1.0,1.0,0.6072505116462708,1.0,-0.4890230298042297,0.2440472692251205,0.2449757605791092,0.1265449523925781,0.0,0.0,0.0,26.067441940307617,25.0,-95.24923706054688,-0.0,28.33583641052246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486083984375,0.5399028658866882,0.050000000745058,0.0458873733878135,296.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486083984375,0.5399028658866882,0.050000000745058,0.0483216159045696,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486083984375,0.5399028658866882,0.050000000745058,0.0356901809573173,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486083984375,0.5399028658866882,0.050000000745058,0.0483216159045696,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486083984375,0.5399028658866882,0.050000000745058,0.2292169332504272,290.9459533691406,291.1499938964844,284.25,283.9166259765625,290.7353210449219,297.1787414550781,290.9330139160156,1.0,0.1526215076446533,1.0,1.0,0.6069336533546448,1.0,-0.4889411330223083,0.2438837736845016,0.2450573593378067,0.1272390335798263,0.0,0.0,0.0,25.87030601501465,25.0,-74.72603607177734,-0.0,28.16490936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486083984375,0.5399028658866882,0.050000000745058,0.0458873733878135,296.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486083984375,0.5399028658866882,0.050000000745058,0.0483216159045696,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486083984375,0.5399028658866882,0.050000000745058,0.0356901809573173,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486083984375,0.5399028658866882,0.050000000745058,0.0483216159045696,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486083984375,0.5399028658866882,0.050000000745058,0.2292169332504272,290.9459533691406,291.1499938964844,284.25,283.9166259765625,290.7353210449219,297.1787414550781,290.9330139160156,1.0,0.1526215076446533,1.0,1.0,0.6069336533546448,1.0,-0.4889411330223083,0.2438837736845016,0.2450573593378067,0.1272390335798263,0.0,0.0,0.0,25.87030601501465,25.0,-74.72603607177734,-0.0,28.16490936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9237060546875,0.540322482585907,0.050000000745058,0.0458840727806091,296.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9237060546875,0.540322482585907,0.050000000745058,0.0483181364834308,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9237060546875,0.540322482585907,0.050000000745058,0.0356876105070114,296.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9237060546875,0.540322482585907,0.050000000745058,0.0483181364834308,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9237060546875,0.540322482585907,0.050000000745058,0.2292004376649856,290.9213256835937,291.1499938964844,284.25,283.9170227050781,290.7359619140625,297.17706298828125,290.9097900390625,1.0,0.1524403393268585,1.0,1.0,0.6067752838134766,1.0,-0.4889059662818908,0.2438100427389145,0.2450959086418151,0.1275744438171386,0.0,0.0,0.0,25.786039352416992,25.0,-65.83641052246094,-0.0,28.09185028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9015808105469,0.5407031178474426,0.050000000745058,0.0458810925483703,296.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9015808105469,0.5407031178474426,0.050000000745058,0.0483149997889995,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9015808105469,0.5407031178474426,0.050000000745058,0.0356852933764457,296.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9015808105469,0.5407031178474426,0.050000000745058,0.0483149997889995,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9015808105469,0.5407031178474426,0.050000000745058,0.229185551404953,290.89947509765625,291.1499938964844,284.25,283.9172668457031,290.7558898925781,297.1754150390625,290.8895874023437,1.0,0.1522765457630157,1.0,1.0,0.6096937656402588,1.0,-0.488874226808548,0.242776945233345,0.2460972666740417,0.1269407719373703,0.0,0.0,0.0,25.710134506225582,25.0,-54.98512649536133,-0.0,28.025894165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8710632324219,0.5413634181022644,0.050000000745058,0.0458759553730487,296.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8710632324219,0.5413634181022644,0.050000000745058,0.0483095869421958,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8710632324219,0.5413634181022644,0.050000000745058,0.0356812961399555,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8710632324219,0.5413634181022644,0.050000000745058,0.0483095869421958,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8710632324219,0.5413634181022644,0.050000000745058,0.2291598916053772,290.8699951171875,291.1499938964844,284.25,283.9173583984375,290.8100891113281,297.1723937988281,290.8654479980469,1.0,0.151994913816452,1.0,1.0,0.615530788898468,1.0,-0.4888195097446441,0.2406502217054367,0.2481692731380462,0.1255669444799423,0.0,0.0,0.0,25.57990455627441,25.0,-27.84901237487793,-0.0,27.912673950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8710632324219,0.5413634181022644,0.050000000745058,0.0458759553730487,296.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8710632324219,0.5413634181022644,0.050000000745058,0.0483095869421958,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8710632324219,0.5413634181022644,0.050000000745058,0.0356812961399555,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8710632324219,0.5413634181022644,0.050000000745058,0.0483095869421958,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8710632324219,0.5413634181022644,0.050000000745058,0.2291598916053772,290.8699951171875,291.1499938964844,284.25,283.9173583984375,290.8100891113281,297.1723937988281,290.8654479980469,1.0,0.151994913816452,1.0,1.0,0.615530788898468,1.0,-0.4888195097446441,0.2406502217054367,0.2481692731380462,0.1255669444799423,0.0,0.0,0.0,25.57990455627441,25.0,-27.84901237487793,-0.0,27.912673950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8590393066406,0.5419087409973145,0.050000000745058,0.0458717420697212,296.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8590393066406,0.5419087409973145,0.050000000745058,0.0483051538467407,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8590393066406,0.5419087409973145,0.050000000745058,0.0356780216097831,296.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8590393066406,0.5419087409973145,0.050000000745058,0.0483051538467407,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8590393066406,0.5419087409973145,0.050000000745058,0.2291388511657714,290.8587341308594,291.1499938964844,284.25,283.9168395996094,290.8619384765625,297.16973876953125,290.8578491210937,1.0,0.151764914393425,1.0,1.0,0.6213678121566772,1.0,-0.4887746572494507,0.2386267632246017,0.2501479089260101,0.1242290586233139,0.0,0.0,0.0,25.473812103271484,25.0,-5.429840087890625,-0.0,27.820388793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
