time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8590393066406,0.5419087409973145,0.050000000745058,0.0458717420697212,296.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8590393066406,0.5419087409973145,0.050000000745058,0.0483051538467407,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8590393066406,0.5419087409973145,0.050000000745058,0.0356780216097831,296.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8590393066406,0.5419087409973145,0.050000000745058,0.0483051538467407,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8590393066406,0.5419087409973145,0.050000000745058,0.2291388511657714,290.8587341308594,291.1499938964844,284.25,283.9168395996094,290.8619384765625,297.16973876953125,290.8578491210937,1.0,0.151764914393425,1.0,1.0,0.6213678121566772,1.0,-0.4887746572494507,0.2386267632246017,0.2501479089260101,0.1242290586233139,0.0,0.0,0.0,25.473812103271484,25.0,-5.429840087890625,-0.0,27.820388793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8607482910156,0.5423580408096313,0.050000000745058,0.0458682924509048,296.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8607482910156,0.5423580408096313,0.050000000745058,0.0483015216886997,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8607482910156,0.5423580408096313,0.050000000745058,0.0356753394007682,296.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8607482910156,0.5423580408096313,0.050000000745058,0.0483015216886997,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8607482910156,0.5423580408096313,0.050000000745058,0.2291216254234314,290.861083984375,291.1499938964844,284.25,283.9156494140625,290.927490234375,297.16754150390625,290.8638000488281,1.0,0.1515766978263855,1.0,1.0,0.6296688318252563,1.0,-0.488737940788269,0.2360183745622635,0.2527195513248443,0.1222358867526054,0.0,0.0,0.0,25.38731002807617,25.0,15.132972717285156,-0.0,27.744997024536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8607482910156,0.5423580408096313,0.050000000745058,0.0458682924509048,296.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8607482910156,0.5423580408096313,0.050000000745058,0.0483015216886997,296.92926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8607482910156,0.5423580408096313,0.050000000745058,0.0356753394007682,296.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8607482910156,0.5423580408096313,0.050000000745058,0.0483015216886997,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8607482910156,0.5423580408096313,0.050000000745058,0.2291216254234314,290.861083984375,291.1499938964844,284.25,283.9156494140625,290.927490234375,297.16754150390625,290.8638000488281,1.0,0.1515766978263855,1.0,1.0,0.6296688318252563,1.0,-0.488737940788269,0.2360183745622635,0.2527195513248443,0.1222358867526054,0.0,0.0,0.0,25.38731002807617,25.0,15.132972717285156,-0.0,27.744997024536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764343261719,0.5427276492118835,0.050000000745058,0.0458654724061489,296.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764343261719,0.5427276492118835,0.050000000745058,0.0482985489070415,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764343261719,0.5427276492118835,0.050000000745058,0.0356731452047824,296.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764343261719,0.5427276492118835,0.050000000745058,0.0482985489070415,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764343261719,0.5427276492118835,0.050000000745058,0.229107528924942,290.87744140625,291.1499938964844,284.25,283.91375732421875,290.9915771484375,297.165771484375,290.88311767578125,1.0,0.1514229029417038,1.0,1.0,0.6379698514938354,1.0,-0.4887079000473022,0.2335636019706726,0.2551442980766296,0.1203167587518692,0.0,0.0,0.0,25.316781997680664,25.0,32.29606628417969,-0.0,27.6834774017334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764343261719,0.5427276492118835,0.050000000745058,0.0458654724061489,296.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764343261719,0.5427276492118835,0.050000000745058,0.0482985489070415,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764343261719,0.5427276492118835,0.050000000745058,0.0356731452047824,296.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764343261719,0.5427276492118835,0.050000000745058,0.0482985489070415,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764343261719,0.5427276492118835,0.050000000745058,0.229107528924942,290.87744140625,291.1499938964844,284.25,283.91375732421875,290.9915771484375,297.165771484375,290.88311767578125,1.0,0.1514229029417038,1.0,1.0,0.6379698514938354,1.0,-0.4887079000473022,0.2335636019706726,0.2551442980766296,0.1203167587518692,0.0,0.0,0.0,25.316781997680664,25.0,32.29606628417969,-0.0,27.6834774017334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8883972167969,0.5428867936134338,0.050000000745058,0.0458642616868019,296.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8883972167969,0.5428867936134338,0.050000000745058,0.0482972748577594,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8883972167969,0.5428867936134338,0.050000000745058,0.0356722027063369,296.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8883972167969,0.5428867936134338,0.050000000745058,0.0482972748577594,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8883972167969,0.5428867936134338,0.050000000745058,0.2291014790534973,290.8896179199219,291.1499938964844,284.25,283.9125061035156,291.0220031738281,297.1650695800781,290.8964233398437,1.0,0.1513569056987762,1.0,1.0,0.642120361328125,1.0,-0.4886949956417084,0.2324008792638778,0.2562941014766693,0.1193903759121894,0.0,0.0,0.0,25.286561965942383,25.0,39.00087356567383,-0.0,27.6570987701416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024353027344,0.5430313348770142,0.050000000745058,0.0458631627261638,296.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024353027344,0.5430313348770142,0.050000000745058,0.0482961162924766,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024353027344,0.5430313348770142,0.050000000745058,0.0356713496148586,296.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024353027344,0.5430313348770142,0.050000000745058,0.0482961162924766,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024353027344,0.5430313348770142,0.050000000745058,0.2290959954261779,290.90386962890625,291.1499938964844,284.25,283.9110412597656,291.0487060546875,297.1644592285156,290.9115600585937,1.0,0.1512970924377441,1.0,1.0,0.6456927061080933,1.0,-0.4886833131313324,0.2314159125089645,0.2572673857212066,0.118619330227375,0.0,0.0,0.0,25.25917053222656,25.0,44.21971130371094,-0.0,27.633203506469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.93475341796875,0.5432799458503723,0.050000000745058,0.0458612777292728,296.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.93475341796875,0.5432799458503723,0.050000000745058,0.0482941344380378,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93475341796875,0.5432799458503723,0.050000000745058,0.035669881850481,296.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.93475341796875,0.5432799458503723,0.050000000745058,0.0482941344380378,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.93475341796875,0.5432799458503723,0.050000000745058,0.2290865778923034,290.9364318847656,291.1499938964844,284.25,283.9075012207031,291.09735107421875,297.16357421875,290.9451904296875,1.0,0.1511941403150558,1.0,1.0,0.652837336063385,1.0,-0.4886632263660431,0.2295617461204528,0.2591014802455902,0.1171255856752395,0.0,0.0,0.0,25.21208572387696,25.0,50.72146224975586,-0.0,27.59210586547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.93475341796875,0.5432799458503723,0.050000000745058,0.0458612777292728,296.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.93475341796875,0.5432799458503723,0.050000000745058,0.0482941344380378,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93475341796875,0.5432799458503723,0.050000000745058,0.035669881850481,296.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.93475341796875,0.5432799458503723,0.050000000745058,0.0482941344380378,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.93475341796875,0.5432799458503723,0.050000000745058,0.2290865778923034,290.9364318847656,291.1499938964844,284.25,283.9075012207031,291.09735107421875,297.16357421875,290.9451904296875,1.0,0.1511941403150558,1.0,1.0,0.652837336063385,1.0,-0.4886632263660431,0.2295617461204528,0.2591014802455902,0.1171255856752395,0.0,0.0,0.0,25.21208572387696,25.0,50.72146224975586,-0.0,27.59210586547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.5434821844100952,0.050000000745058,0.0458597503602504,296.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.5434821844100952,0.050000000745058,0.0482925251126289,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.5434821844100952,0.050000000745058,0.0356686934828758,296.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.5434821844100952,0.050000000745058,0.0482925251126289,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.5434821844100952,0.050000000745058,0.2290789484977722,290.9725646972656,291.1499938964844,284.25,283.9029846191406,291.1429138183594,297.1630859375,290.9820556640625,1.0,0.1511098444461822,1.0,1.0,0.6599820256233215,1.0,-0.4886469542980194,0.2278335243463516,0.260813444852829,0.1156645789742469,0.0,0.0,0.0,25.173593521118164,25.0,54.4970932006836,-0.0,27.558488845825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.5434821844100952,0.050000000745058,0.0458597503602504,296.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.5434821844100952,0.050000000745058,0.0482925251126289,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.5434821844100952,0.050000000745058,0.0356686934828758,296.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.5434821844100952,0.050000000745058,0.0482925251126289,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.5434821844100952,0.050000000745058,0.2290789484977722,290.9725646972656,291.1499938964844,284.25,283.9029846191406,291.1429138183594,297.1630859375,290.9820556640625,1.0,0.1511098444461822,1.0,1.0,0.6599820256233215,1.0,-0.4886469542980194,0.2278335243463516,0.260813444852829,0.1156645789742469,0.0,0.0,0.0,25.173593521118164,25.0,54.4970932006836,-0.0,27.558488845825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00848388671875,0.5436429977416992,0.050000000745058,0.0458585359156131,296.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00848388671875,0.5436429977416992,0.050000000745058,0.0482912473380565,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00848388671875,0.5436429977416992,0.050000000745058,0.0356677509844303,296.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00848388671875,0.5436429977416992,0.050000000745058,0.0482912473380565,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00848388671875,0.5436429977416992,0.050000000745058,0.2290728837251663,291.01031494140625,291.1499938964844,284.25,283.8976135253906,291.1697692871094,297.16290283203125,291.0195007324219,1.0,0.1510408371686935,1.0,1.0,0.6639748215675354,1.0,-0.4886340498924255,0.2268997281789779,0.2617343068122864,0.1148294880986213,0.0,0.0,0.0,25.141984939575195,25.0,53.09930038452149,-0.0,27.5310001373291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00848388671875,0.5436429977416992,0.050000000745058,0.0458585359156131,296.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00848388671875,0.5436429977416992,0.050000000745058,0.0482912473380565,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00848388671875,0.5436429977416992,0.050000000745058,0.0356677509844303,296.7981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00848388671875,0.5436429977416992,0.050000000745058,0.0482912473380565,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00848388671875,0.5436429977416992,0.050000000745058,0.2290728837251663,291.01031494140625,291.1499938964844,284.25,283.8976135253906,291.1697692871094,297.16290283203125,291.0195007324219,1.0,0.1510408371686935,1.0,1.0,0.6639748215675354,1.0,-0.4886340498924255,0.2268997281789779,0.2617343068122864,0.1148294880986213,0.0,0.0,0.0,25.141984939575195,25.0,53.09930038452149,-0.0,27.5310001373291,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.5437646508216858,0.050000000745058,0.04585762321949,296.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.5437646508216858,0.050000000745058,0.0482902862131595,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.5437646508216858,0.050000000745058,0.0356670394539833,296.7968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.5437646508216858,0.050000000745058,0.0482902862131595,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.5437646508216858,0.050000000745058,0.229068323969841,291.0454406738281,291.1499938964844,284.25,283.8915100097656,291.1915588378906,297.1629943847656,291.05389404296875,1.0,0.1509844064712524,1.0,1.0,0.667967677116394,1.0,-0.4886243045330047,0.2260817885398864,0.2625425159931183,0.1138915494084358,0.0,0.0,0.0,25.116134643554688,25.0,48.93355941772461,-0.0,27.50857734680176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.5437646508216858,0.050000000745058,0.04585762321949,296.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.5437646508216858,0.050000000745058,0.0482902862131595,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.5437646508216858,0.050000000745058,0.0356670394539833,296.7968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.5437646508216858,0.050000000745058,0.0482902862131595,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.5437646508216858,0.050000000745058,0.229068323969841,291.0454406738281,291.1499938964844,284.25,283.8915100097656,291.1915588378906,297.1629943847656,291.05389404296875,1.0,0.1509844064712524,1.0,1.0,0.667967677116394,1.0,-0.4886243045330047,0.2260817885398864,0.2625425159931183,0.1138915494084358,0.0,0.0,0.0,25.116134643554688,25.0,48.93355941772461,-0.0,27.50857734680176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.5438127517700195,0.050000000745058,0.0458572618663311,296.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.5438127517700195,0.050000000745058,0.0482899025082588,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.5438127517700195,0.050000000745058,0.0356667600572109,296.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.5438127517700195,0.050000000745058,0.0482899025082588,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.5438127517700195,0.050000000745058,0.2290665209293365,291.06201171875,291.1499938964844,284.25,283.88818359375,291.20166015625,297.16314697265625,291.0701904296875,1.0,0.1509601771831512,1.0,1.0,0.6699641346931458,1.0,-0.4886204302310943,0.2257054299116134,0.2629150152206421,0.1133807078003883,0.0,0.0,0.0,25.10503387451172,25.0,46.80217742919922,-0.0,27.49897193908692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.5438538193702698,0.050000000745058,0.0458569526672363,296.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.5438538193702698,0.050000000745058,0.0482895821332931,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.5438538193702698,0.050000000745058,0.0356665179133415,296.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.5438538193702698,0.050000000745058,0.0482895821332931,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.5438538193702698,0.050000000745058,0.2290649712085724,291.0779724121094,291.1499938964844,284.25,283.8847045898437,291.204833984375,297.1633605957031,291.085693359375,1.0,0.1509382724761963,1.0,1.0,0.6702666282653809,1.0,-0.4886171519756317,0.225672960281372,0.2629441916942596,0.1131656542420387,0.0,0.0,0.0,25.09493064880371,25.0,43.7385139465332,-0.0,27.490297317504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.5439155101776123,0.050000000745058,0.0458564944565296,296.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.5439155101776123,0.050000000745058,0.048289094120264,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.5439155101776123,0.050000000745058,0.0356661602854728,296.798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.5439155101776123,0.050000000745058,0.048289094120264,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.5439155101776123,0.050000000745058,0.2290626764297485,291.1056213378906,291.1499938964844,284.25,283.8772888183594,291.20465087890625,297.1639099121094,291.11163330078125,1.0,0.1509006172418594,1.0,1.0,0.6708716154098511,1.0,-0.4886122345924377,0.2256927341222763,0.2629194855690002,0.1126871332526207,0.0,0.0,0.0,25.07751846313477,25.0,35.03238677978516,-0.0,27.475419998168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.5439155101776123,0.050000000745058,0.0458564944565296,296.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.5439155101776123,0.050000000745058,0.048289094120264,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.5439155101776123,0.050000000745058,0.0356661602854728,296.798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.5439155101776123,0.050000000745058,0.048289094120264,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.5439155101776123,0.050000000745058,0.2290626764297485,291.1056213378906,291.1499938964844,284.25,283.8772888183594,291.20465087890625,297.1639099121094,291.11163330078125,1.0,0.1509006172418594,1.0,1.0,0.6708716154098511,1.0,-0.4886122345924377,0.2256927341222763,0.2629194855690002,0.1126871332526207,0.0,0.0,0.0,25.07751846313477,25.0,35.03238677978516,-0.0,27.475419998168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5439530611038208,0.050000000745058,0.0458562150597572,296.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5439530611038208,0.050000000745058,0.0482887998223304,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5439530611038208,0.050000000745058,0.0356659442186355,296.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5439530611038208,0.050000000745058,0.0482887998223304,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5439530611038208,0.050000000745058,0.2290612757205963,291.12725830078125,291.1499938964844,284.25,283.8692932128906,291.20330810546875,297.1646728515625,291.13201904296875,1.0,0.1508698761463165,1.0,1.0,0.6714766025543213,1.0,-0.4886092245578766,0.2257633209228515,0.262845903635025,0.1120906546711921,0.0,0.0,0.0,25.06325912475586,25.0,27.120594024658203,-0.0,27.46333122253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5439530611038208,0.050000000745058,0.0458562150597572,296.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5439530611038208,0.050000000745058,0.0482887998223304,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5439530611038208,0.050000000745058,0.0356659442186355,296.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5439530611038208,0.050000000745058,0.0482887998223304,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5439530611038208,0.050000000745058,0.2290612757205963,291.12725830078125,291.1499938964844,284.25,283.8692932128906,291.20330810546875,297.1646728515625,291.13201904296875,1.0,0.1508698761463165,1.0,1.0,0.6714766025543213,1.0,-0.4886092245578766,0.2257633209228515,0.262845903635025,0.1120906546711921,0.0,0.0,0.0,25.06325912475586,25.0,27.120594024658203,-0.0,27.46333122253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.54397052526474,0.050000000745058,0.045856088399887,296.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.54397052526474,0.050000000745058,0.0482886657118797,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.54397052526474,0.050000000745058,0.0356658436357975,296.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.54397052526474,0.050000000745058,0.0482886657118797,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.54397052526474,0.050000000745058,0.2290606498718261,291.1436767578125,291.1499938964844,284.25,283.8607788085937,291.1894226074219,297.16558837890625,291.1468200683594,1.0,0.1508448421955108,1.0,1.0,0.6696067452430725,1.0,-0.4886078238487243,0.226370096206665,0.2622377276420593,0.111867532134056,0.0,0.0,0.0,25.05150604248047,25.0,18.03582763671875,-0.0,27.45354080200196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.54397052526474,0.050000000745058,0.045856088399887,296.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.54397052526474,0.050000000745058,0.0482886657118797,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.54397052526474,0.050000000745058,0.0356658436357975,296.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.54397052526474,0.050000000745058,0.0482886657118797,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.54397052526474,0.050000000745058,0.2290606498718261,291.1436767578125,291.1499938964844,284.25,283.8607788085937,291.1894226074219,297.16558837890625,291.1468200683594,1.0,0.1508448421955108,1.0,1.0,0.6696067452430725,1.0,-0.4886078238487243,0.226370096206665,0.2622377276420593,0.111867532134056,0.0,0.0,0.0,25.05150604248047,25.0,18.03582763671875,-0.0,27.45354080200196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5439697504043579,0.050000000745058,0.0458560958504676,296.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5439697504043579,0.050000000745058,0.0482886768877506,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5439697504043579,0.050000000745058,0.0356658510863781,296.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5439697504043579,0.050000000745058,0.0482886768877506,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5439697504043579,0.050000000745058,0.2290606945753097,291.1531982421875,291.1499938964844,284.25,283.8517761230469,291.1723327636719,297.1666259765625,291.1547241210937,1.0,0.1508245170116424,1.0,1.0,0.6677368879318237,1.0,-0.4886078834533691,0.227043405175209,0.2615644633769989,0.1115577518939971,0.0,0.0,0.0,25.041881561279297,25.0,8.968180656433105,-0.0,27.445650100708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5439697504043579,0.050000000745058,0.0458560958504676,296.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5439697504043579,0.050000000745058,0.0482886768877506,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5439697504043579,0.050000000745058,0.0356658510863781,296.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5439697504043579,0.050000000745058,0.0482886768877506,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5439697504043579,0.050000000745058,0.2290606945753097,291.1531982421875,291.1499938964844,284.25,283.8517761230469,291.1723327636719,297.1666259765625,291.1547241210937,1.0,0.1508245170116424,1.0,1.0,0.6677368879318237,1.0,-0.4886078834533691,0.227043405175209,0.2615644633769989,0.1115577518939971,0.0,0.0,0.0,25.041881561279297,25.0,8.968180656433105,-0.0,27.445650100708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5439632534980774,0.050000000745058,0.0458561480045318,296.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5439632534980774,0.050000000745058,0.0482887327671051,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5439632534980774,0.050000000745058,0.0356658920645713,296.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5439632534980774,0.050000000745058,0.0482887327671051,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5439632534980774,0.050000000745058,0.22906094789505,291.1557006835937,291.1499938964844,284.25,283.8471374511719,291.1633605957031,297.1672058105469,291.15655517578125,1.0,0.15081587433815,1.0,1.0,0.6668019890785217,1.0,-0.4886083900928497,0.2273980975151062,0.2612103223800659,0.1113661676645279,0.0,0.0,0.0,25.03775405883789,25.0,4.987846851348877,-0.0,27.44231986999512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5439533591270447,0.050000000745058,0.0458562262356281,296.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5439533591270447,0.050000000745058,0.0482888109982013,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5439533591270447,0.050000000745058,0.0356659516692161,296.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5439533591270447,0.050000000745058,0.0482888109982013,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5439533591270447,0.050000000745058,0.2290613353252411,291.1569519042969,291.1499938964844,284.25,283.8423767089844,291.1518859863281,297.16778564453125,291.1571655273437,1.0,0.1508080512285232,1.0,1.0,0.66530841588974,1.0,-0.4886091947555542,0.2278752028942108,0.2607339918613434,0.1112618446350097,0.0,0.0,0.0,25.033979415893555,25.0,1.012303352355957,-0.0,27.439321517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5439236164093018,0.050000000745058,0.0458564534783363,296.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5439236164093018,0.050000000745058,0.0482890531420707,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5439236164093018,0.050000000745058,0.0356661304831504,296.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5439236164093018,0.050000000745058,0.0482890531420707,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5439236164093018,0.050000000745058,0.229062482714653,291.1551513671875,291.1499938964844,284.25,283.8326110839844,291.12603759765625,297.1690368652344,291.1539001464844,1.0,0.1507947146892547,1.0,1.0,0.6623213887214661,1.0,-0.4886115789413452,0.2288833409547805,0.2597282230854034,0.1110095977783203,0.0,0.0,0.0,25.0274658203125,25.0,-7.01127815246582,-0.0,27.434261322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5439236164093018,0.050000000745058,0.0458564534783363,296.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5439236164093018,0.050000000745058,0.0482890531420707,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5439236164093018,0.050000000745058,0.0356661304831504,296.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5439236164093018,0.050000000745058,0.0482890531420707,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5439236164093018,0.050000000745058,0.229062482714653,291.1551513671875,291.1499938964844,284.25,283.8326110839844,291.12603759765625,297.1690368652344,291.1539001464844,1.0,0.1507947146892547,1.0,1.0,0.6623213887214661,1.0,-0.4886115789413452,0.2288833409547805,0.2597282230854034,0.1110095977783203,0.0,0.0,0.0,25.0274658203125,25.0,-7.01127815246582,-0.0,27.434261322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5438823699951172,0.050000000745058,0.0458567701280117,296.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5438823699951172,0.050000000745058,0.0482893846929073,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5438823699951172,0.050000000745058,0.0356663763523101,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5438823699951172,0.050000000745058,0.0482893846929073,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5438823699951172,0.050000000745058,0.2290640622377395,291.14794921875,291.1499938964844,284.25,283.8225402832031,291.0989990234375,297.1703491210937,291.1454772949219,1.0,0.1507839858531952,1.0,1.0,0.6593343019485474,1.0,-0.4886148571968078,0.229939728975296,0.2586751282215118,0.1106890439987182,0.0,0.0,0.0,25.02212715148925,25.0,-13.862275123596191,-0.0,27.43026351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5438823699951172,0.050000000745058,0.0458567701280117,296.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5438823699951172,0.050000000745058,0.0482893846929073,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5438823699951172,0.050000000745058,0.0356663763523101,296.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5438823699951172,0.050000000745058,0.0482893846929073,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5438823699951172,0.050000000745058,0.2290640622377395,291.14794921875,291.1499938964844,284.25,283.8225402832031,291.0989990234375,297.1703491210937,291.1454772949219,1.0,0.1507839858531952,1.0,1.0,0.6593343019485474,1.0,-0.4886148571968078,0.229939728975296,0.2586751282215118,0.1106890439987182,0.0,0.0,0.0,25.02212715148925,25.0,-13.862275123596191,-0.0,27.43026351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5438316464424133,0.050000000745058,0.0458571575582027,296.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5438316464424133,0.050000000745058,0.0482897944748401,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5438316464424133,0.050000000745058,0.0356666781008243,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5438316464424133,0.050000000745058,0.0482897944748401,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5438316464424133,0.050000000745058,0.2290659844875335,291.1364440917969,291.1499938964844,284.25,283.8122253417969,291.07183837890625,297.17169189453125,291.1330261230469,1.0,0.1507753729820251,1.0,1.0,0.6565415263175964,1.0,-0.488618940114975,0.2309958040714264,0.2576231062412262,0.1102712824940681,0.0,0.0,0.0,25.017742156982425,25.0,-19.400415420532227,-0.0,27.4271183013916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5438316464424133,0.050000000745058,0.0458571575582027,296.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5438316464424133,0.050000000745058,0.0482897944748401,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5438316464424133,0.050000000745058,0.0356666781008243,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5438316464424133,0.050000000745058,0.0482897944748401,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5438316464424133,0.050000000745058,0.2290659844875335,291.1364440917969,291.1499938964844,284.25,283.8122253417969,291.07183837890625,297.17169189453125,291.1330261230469,1.0,0.1507753729820251,1.0,1.0,0.6565415263175964,1.0,-0.488618940114975,0.2309958040714264,0.2576231062412262,0.1102712824940681,0.0,0.0,0.0,25.017742156982425,25.0,-19.400415420532227,-0.0,27.4271183013916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5437734127044678,0.050000000745058,0.0458576008677482,296.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5437734127044678,0.050000000745058,0.0482902601361274,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5437734127044678,0.050000000745058,0.0356670208275318,296.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5437734127044678,0.050000000745058,0.0482902601361274,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5437734127044678,0.050000000745058,0.2290682047605514,291.1214294433594,291.1499938964844,284.25,283.8016967773437,291.0439453125,297.173095703125,291.1172180175781,1.0,0.1507685035467147,1.0,1.0,0.6537487506866455,1.0,-0.4886235892772674,0.2320845127105713,0.2565390765666961,0.1098117604851722,0.0,0.0,0.0,25.014144897460938,25.0,-23.868799209594727,-0.0,27.424684524536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5437734127044678,0.050000000745058,0.0458576008677482,296.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5437734127044678,0.050000000745058,0.0482902601361274,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5437734127044678,0.050000000745058,0.0356670208275318,296.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5437734127044678,0.050000000745058,0.0482902601361274,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5437734127044678,0.050000000745058,0.2290682047605514,291.1214294433594,291.1499938964844,284.25,283.8016967773437,291.0439453125,297.173095703125,291.1172180175781,1.0,0.1507685035467147,1.0,1.0,0.6537487506866455,1.0,-0.4886235892772674,0.2320845127105713,0.2565390765666961,0.1098117604851722,0.0,0.0,0.0,25.014144897460938,25.0,-23.868799209594727,-0.0,27.424684524536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5437421202659607,0.050000000745058,0.0458578392863273,296.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5437421202659607,0.050000000745058,0.0482905134558677,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5437421202659607,0.050000000745058,0.0356672070920467,296.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5437421202659607,0.050000000745058,0.0482905134558677,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5437421202659607,0.050000000745058,0.2290693968534469,291.11279296875,291.1499938964844,284.25,283.79638671875,291.0297241210937,297.173828125,291.10821533203125,1.0,0.1507656276226043,1.0,1.0,0.6523523330688477,1.0,-0.488626092672348,0.2326393723487854,0.2559867203235626,0.1095723807811737,0.0,0.0,0.0,25.012598037719727,25.0,-25.80219459533692,-0.0,27.42369270324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
