time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949960,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5437095761299133,0.050000000745058,0.0458580888807773,296.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5437095761299133,0.050000000745058,0.0482907742261886,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5437095761299133,0.050000000745058,0.0356674008071422,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5437095761299133,0.050000000745058,0.0482907742261886,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5437095761299133,0.050000000745058,0.2290706485509872,291.1034851074219,291.1499938964844,284.25,283.791015625,291.01788330078125,297.174560546875,291.0986633300781,1.0,0.150763064622879,1.0,1.0,0.6515344381332397,1.0,-0.4886287152767181,0.2330718338489532,0.2555568814277649,0.1092021241784095,0.0,0.0,0.0,25.011215209960938,25.0,-27.183820724487305,-0.0,27.422826766967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.5436418652534485,0.050000000745058,0.0458586029708385,296.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.5436418652534485,0.050000000745058,0.0482913181185722,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.5436418652534485,0.050000000745058,0.0356678031384944,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.5436418652534485,0.050000000745058,0.0482913181185722,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.5436418652534485,0.050000000745058,0.2290732264518737,291.08404541015625,291.1499938964844,284.25,283.7802734375,290.9961853027344,297.176025390625,291.0791015625,1.0,0.1507587879896164,1.0,1.0,0.6498985886573792,1.0,-0.4886341392993927,0.2339262217283249,0.2547079026699066,0.1084371879696846,0.0,0.0,0.0,25.008834838867188,25.0,-28.31932830810547,-0.0,27.421432495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.5436418652534485,0.050000000745058,0.0458586029708385,296.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.5436418652534485,0.050000000745058,0.0482913181185722,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.5436418652534485,0.050000000745058,0.0356678031384944,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.5436418652534485,0.050000000745058,0.0482913181185722,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.5436418652534485,0.050000000745058,0.2290732264518737,291.08404541015625,291.1499938964844,284.25,283.7802734375,290.9961853027344,297.176025390625,291.0791015625,1.0,0.1507587879896164,1.0,1.0,0.6498985886573792,1.0,-0.4886341392993927,0.2339262217283249,0.2547079026699066,0.1084371879696846,0.0,0.0,0.0,25.008834838867188,25.0,-28.31932830810547,-0.0,27.421432495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.5435723662376404,0.050000000745058,0.0458591356873512,296.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.5435723662376404,0.050000000745058,0.048291876912117,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.5435723662376404,0.050000000745058,0.0356682166457176,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.5435723662376404,0.050000000745058,0.048291876912117,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.5435723662376404,0.050000000745058,0.2290758788585662,291.0640563964844,291.1499938964844,284.25,283.7694702148437,290.974365234375,297.17755126953125,291.0589294433594,1.0,0.1507554501295089,1.0,1.0,0.6482627391815186,1.0,-0.4886397123336792,0.2347834855318069,0.2538562417030334,0.1076781675219535,0.0,0.0,0.0,25.00689125061035,25.0,-28.984590530395508,-0.0,27.420413970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.5435723662376404,0.050000000745058,0.0458591356873512,296.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.5435723662376404,0.050000000745058,0.048291876912117,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.5435723662376404,0.050000000745058,0.0356682166457176,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.5435723662376404,0.050000000745058,0.048291876912117,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.5435723662376404,0.050000000745058,0.2290758788585662,291.0640563964844,291.1499938964844,284.25,283.7694702148437,290.974365234375,297.17755126953125,291.0589294433594,1.0,0.1507554501295089,1.0,1.0,0.6482627391815186,1.0,-0.4886397123336792,0.2347834855318069,0.2538562417030334,0.1076781675219535,0.0,0.0,0.0,25.00689125061035,25.0,-28.984590530395508,-0.0,27.420413970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.543502151966095,0.050000000745058,0.0458596721291542,296.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.543502151966095,0.050000000745058,0.0482924431562423,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.543502151966095,0.050000000745058,0.035668633878231,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.543502151966095,0.050000000745058,0.0482924431562423,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.543502151966095,0.050000000745058,0.2290785610675811,291.0439147949219,291.1499938964844,284.25,283.7586669921875,290.9615478515625,297.1790771484375,291.0390625,1.0,0.1507528424263,1.0,1.0,0.6482486724853516,1.0,-0.4886453449726105,0.2352551072835922,0.2533902525901794,0.1065631881356239,0.0,0.0,0.0,25.00536155700684,25.0,-27.5900993347168,-0.0,27.4196834564209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.543502151966095,0.050000000745058,0.0458596721291542,296.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.543502151966095,0.050000000745058,0.0482924431562423,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.543502151966095,0.050000000745058,0.035668633878231,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.543502151966095,0.050000000745058,0.0482924431562423,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.543502151966095,0.050000000745058,0.2290785610675811,291.0439147949219,291.1499938964844,284.25,283.7586669921875,290.9615478515625,297.1790771484375,291.0390625,1.0,0.1507528424263,1.0,1.0,0.6482486724853516,1.0,-0.4886453449726105,0.2352551072835922,0.2533902525901794,0.1065631881356239,0.0,0.0,0.0,25.00536155700684,25.0,-27.5900993347168,-0.0,27.4196834564209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.5434330701828003,0.050000000745058,0.0458602011203765,296.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.5434330701828003,0.050000000745058,0.0482929982244968,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.5434330701828003,0.050000000745058,0.0356690436601638,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.5434330701828003,0.050000000745058,0.0482929982244968,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.5434330701828003,0.050000000745058,0.2290811985731125,291.0255126953125,291.1499938964844,284.25,283.7479553222656,290.9505310058594,297.18048095703125,291.0211181640625,1.0,0.1507508456707,1.0,1.0,0.6482346057891846,1.0,-0.488650918006897,0.2356995791196823,0.2529513239860534,0.105471558868885,0.0,0.0,0.0,25.004121780395508,25.0,-25.14148712158203,-0.0,27.4191837310791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.5434330701828003,0.050000000745058,0.0458602011203765,296.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.5434330701828003,0.050000000745058,0.0482929982244968,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.5434330701828003,0.050000000745058,0.0356690436601638,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.5434330701828003,0.050000000745058,0.0482929982244968,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.5434330701828003,0.050000000745058,0.2290811985731125,291.0255126953125,291.1499938964844,284.25,283.7479553222656,290.9505310058594,297.18048095703125,291.0211181640625,1.0,0.1507508456707,1.0,1.0,0.6482346057891846,1.0,-0.488650918006897,0.2356995791196823,0.2529513239860534,0.105471558868885,0.0,0.0,0.0,25.004121780395508,25.0,-25.14148712158203,-0.0,27.4191837310791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.5433993339538574,0.050000000745058,0.0458604581654071,296.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.5433993339538574,0.050000000745058,0.0482932701706886,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.5433993339538574,0.050000000745058,0.0356692448258399,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.5433993339538574,0.050000000745058,0.0482932701706886,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.5433993339538574,0.050000000745058,0.2290824800729751,291.0168762207031,291.1499938964844,284.25,283.7426452636719,290.9451599121094,297.1811218261719,291.0126342773437,1.0,0.1507500410079956,1.0,1.0,0.6482275724411011,1.0,-0.4886536300182342,0.2359145730733871,0.2527390420436859,0.1049436181783676,0.0,0.0,0.0,25.00359344482422,25.0,-24.02427291870117,-0.0,27.419004440307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.5433661341667175,0.050000000745058,0.0458607114851474,296.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.5433661341667175,0.050000000745058,0.0482935383915901,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.5433661341667175,0.050000000745058,0.0356694422662258,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.5433661341667175,0.050000000745058,0.0482935383915901,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.5433661341667175,0.050000000745058,0.2290837466716766,291.00860595703125,291.1499938964844,284.25,283.7373962402344,290.9433898925781,297.18170166015625,291.0046081542969,1.0,0.1507493257522583,1.0,1.0,0.6489957571029663,1.0,-0.4886562824249267,0.2359497845172882,0.2527065277099609,0.1042564064264297,0.0,0.0,0.0,25.00314712524414,25.0,-22.465351104736328,-0.0,27.41886138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949035644531,0.5433022975921631,0.050000000745058,0.0458611994981765,296.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949035644531,0.5433022975921631,0.050000000745058,0.0482940524816513,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949035644531,0.5433022975921631,0.050000000745058,0.0356698222458362,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949035644531,0.5433022975921631,0.050000000745058,0.0482940524816513,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949035644531,0.5433022975921631,0.050000000745058,0.2290861904621124,290.9942626953125,291.1499938964844,284.25,283.7269897460937,290.943115234375,297.1827087402344,290.9911193847656,1.0,0.1507481634616851,1.0,1.0,0.6505321264266968,1.0,-0.4886614382266998,0.2359814494848251,0.2526799738407135,0.1029097288846969,0.0,0.0,0.0,25.00239372253418,25.0,-18.04532051086425,-0.0,27.41866874694824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949035644531,0.5433022975921631,0.050000000745058,0.0458611994981765,296.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949035644531,0.5433022975921631,0.050000000745058,0.0482940524816513,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949035644531,0.5433022975921631,0.050000000745058,0.0356698222458362,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949035644531,0.5433022975921631,0.050000000745058,0.0482940524816513,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949035644531,0.5433022975921631,0.050000000745058,0.2290861904621124,290.9942626953125,291.1499938964844,284.25,283.7269897460937,290.943115234375,297.1827087402344,290.9911193847656,1.0,0.1507481634616851,1.0,1.0,0.6505321264266968,1.0,-0.4886614382266998,0.2359814494848251,0.2526799738407135,0.1029097288846969,0.0,0.0,0.0,25.00239372253418,25.0,-18.04532051086425,-0.0,27.41866874694824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5432426929473877,0.050000000745058,0.0458616577088832,296.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5432426929473877,0.050000000745058,0.0482945330440998,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5432426929473877,0.050000000745058,0.0356701761484146,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5432426929473877,0.050000000745058,0.0482945330440998,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5432426929473877,0.050000000745058,0.229088470339775,290.98297119140625,291.1499938964844,284.25,283.716796875,290.9433288574219,297.1836242675781,290.9804992675781,1.0,0.1507472991943359,1.0,1.0,0.6520684957504272,1.0,-0.4886662364006042,0.2359902113676071,0.2526760101318359,0.1016388982534408,0.0,0.0,0.0,25.00179481506348,25.0,-14.078137397766112,-0.0,27.418569564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5432426929473877,0.050000000745058,0.0458616577088832,296.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5432426929473877,0.050000000745058,0.0482945330440998,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5432426929473877,0.050000000745058,0.0356701761484146,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5432426929473877,0.050000000745058,0.0482945330440998,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9834899902344,0.5432426929473877,0.050000000745058,0.229088470339775,290.98297119140625,291.1499938964844,284.25,283.716796875,290.9433288574219,297.1836242675781,290.9804992675781,1.0,0.1507472991943359,1.0,1.0,0.6520684957504272,1.0,-0.4886662364006042,0.2359902113676071,0.2526760101318359,0.1016388982534408,0.0,0.0,0.0,25.00179481506348,25.0,-14.078137397766112,-0.0,27.418569564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747009277344,0.5431874990463257,0.050000000745058,0.045862078666687,296.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747009277344,0.5431874990463257,0.050000000745058,0.0482949800789356,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747009277344,0.5431874990463257,0.050000000745058,0.0356705076992511,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747009277344,0.5431874990463257,0.050000000745058,0.0482949800789356,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747009277344,0.5431874990463257,0.050000000745058,0.2290905863046646,290.9743347167969,291.1499938964844,284.25,283.7069396972656,290.9497375488281,297.1844482421875,290.97265625,1.0,0.1507466286420822,1.0,1.0,0.6546790599822998,1.0,-0.48867067694664,0.2357357293367386,0.2529349625110626,0.1002137362957,0.0,0.0,0.0,25.00135612487793,25.0,-9.577691078186035,-0.0,27.41853713989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747009277344,0.5431874990463257,0.050000000745058,0.045862078666687,296.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747009277344,0.5431874990463257,0.050000000745058,0.0482949800789356,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747009277344,0.5431874990463257,0.050000000745058,0.0356705076992511,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747009277344,0.5431874990463257,0.050000000745058,0.0482949800789356,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747009277344,0.5431874990463257,0.050000000745058,0.2290905863046646,290.9743347167969,291.1499938964844,284.25,283.7069396972656,290.9497375488281,297.1844482421875,290.97265625,1.0,0.1507466286420822,1.0,1.0,0.6546790599822998,1.0,-0.48867067694664,0.2357357293367386,0.2529349625110626,0.1002137362957,0.0,0.0,0.0,25.00135612487793,25.0,-9.577691078186035,-0.0,27.41853713989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.5431373715400696,0.050000000745058,0.045862466096878,296.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.5431373715400696,0.050000000745058,0.0482953824102878,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.5431373715400696,0.050000000745058,0.035670805722475,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.5431373715400696,0.050000000745058,0.0482953824102878,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.5431373715400696,0.050000000745058,0.2290925085544586,290.9691467285156,291.1499938964844,284.25,283.6973876953125,290.9576110839844,297.18524169921875,290.96826171875,1.0,0.1507461369037628,1.0,1.0,0.6572896242141724,1.0,-0.4886747300624847,0.2354543507099151,0.2532203793525696,0.0988758951425552,0.0,0.0,0.0,25.00101852416992,25.0,-5.095766067504883,-0.0,27.41854858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.5431373715400696,0.050000000745058,0.045862466096878,296.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.5431373715400696,0.050000000745058,0.0482953824102878,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.5431373715400696,0.050000000745058,0.035670805722475,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.5431373715400696,0.050000000745058,0.0482953824102878,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.5431373715400696,0.050000000745058,0.2290925085544586,290.9691467285156,291.1499938964844,284.25,283.6973876953125,290.9576110839844,297.18524169921875,290.96826171875,1.0,0.1507461369037628,1.0,1.0,0.6572896242141724,1.0,-0.4886747300624847,0.2354543507099151,0.2532203793525696,0.0988758951425552,0.0,0.0,0.0,25.00101852416992,25.0,-5.095766067504883,-0.0,27.41854858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9678039550781,0.5431143641471863,0.050000000745058,0.045862641185522,296.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9678039550781,0.5431143641471863,0.050000000745058,0.0482955686748027,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9678039550781,0.5431143641471863,0.050000000745058,0.035670943558216,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9678039550781,0.5431143641471863,0.050000000745058,0.0482955686748027,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9678039550781,0.5431143641471863,0.050000000745058,0.229093387722969,290.9676818847656,291.1499938964844,284.25,283.6927795410156,290.96173095703125,297.1856384277344,290.96710205078125,1.0,0.1507459431886673,1.0,1.0,0.6585949063301086,1.0,-0.4886765778064728,0.2353060990571975,0.2533704936504364,0.0982434228062629,0.0,0.0,0.0,25.00088119506836,25.0,-3.150831937789917,-0.0,27.41856575012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9668884277344,0.543092668056488,0.050000000745058,0.0458628088235855,296.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9668884277344,0.543092668056488,0.050000000745058,0.0482957437634468,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9668884277344,0.543092668056488,0.050000000745058,0.0356710739433765,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9668884277344,0.543092668056488,0.050000000745058,0.0482957437634468,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9668884277344,0.543092668056488,0.050000000745058,0.2290942221879959,290.9668273925781,291.1499938964844,284.25,283.6882629394531,290.9668884277344,297.1860656738281,290.9665832519531,1.0,0.1507457792758941,1.0,1.0,0.6601142287254333,1.0,-0.4886783361434936,0.2351090610027313,0.2535692751407623,0.097592107951641,0.0,0.0,0.0,25.00076675415039,25.0,-1.2349833250045776,-0.0,27.41858673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9670715332031,0.543053388595581,0.050000000745058,0.0458631105720996,296.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9670715332031,0.543053388595581,0.050000000745058,0.0482960641384124,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9670715332031,0.543053388595581,0.050000000745058,0.0356713086366653,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9670715332031,0.543053388595581,0.050000000745058,0.0482960641384124,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9670715332031,0.543053388595581,0.050000000745058,0.2290957272052765,290.9671325683594,291.1499938964844,284.25,283.6795654296875,290.9782409667969,297.1869201660156,290.9675598144531,1.0,0.1507454961538314,1.0,1.0,0.663152813911438,1.0,-0.4886815249919891,0.2346961200237274,0.2539853751659393,0.0963604375720024,0.0,0.0,0.0,25.000587463378903,25.0,2.484127998352051,-0.0,27.418636322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9670715332031,0.543053388595581,0.050000000745058,0.0458631105720996,296.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9670715332031,0.543053388595581,0.050000000745058,0.0482960641384124,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9670715332031,0.543053388595581,0.050000000745058,0.0356713086366653,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9670715332031,0.543053388595581,0.050000000745058,0.0482960641384124,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9670715332031,0.543053388595581,0.050000000745058,0.2290957272052765,290.9671325683594,291.1499938964844,284.25,283.6795654296875,290.9782409667969,297.1869201660156,290.9675598144531,1.0,0.1507454961538314,1.0,1.0,0.663152813911438,1.0,-0.4886815249919891,0.2346961200237274,0.2539853751659393,0.0963604375720024,0.0,0.0,0.0,25.000587463378903,25.0,2.484127998352051,-0.0,27.418636322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697265625,0.543019711971283,0.050000000745058,0.0458633676171302,296.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697265625,0.543019711971283,0.050000000745058,0.0482963360846042,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697265625,0.543019711971283,0.050000000745058,0.0356715098023414,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697265625,0.543019711971283,0.050000000745058,0.0482963360846042,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697265625,0.543019711971283,0.050000000745058,0.2290970236063003,290.9698791503906,291.1499938964844,284.25,283.67138671875,290.9900817871094,297.1878356933594,290.97088623046875,1.0,0.1507452726364135,1.0,1.0,0.6661913990974426,1.0,-0.4886842370033264,0.2342654913663864,0.2544187605381012,0.0952310413122177,0.0,0.0,0.0,25.00045585632324,25.0,5.632114410400391,-0.0,27.41868782043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697265625,0.543019711971283,0.050000000745058,0.0458633676171302,296.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697265625,0.543019711971283,0.050000000745058,0.0482963360846042,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697265625,0.543019711971283,0.050000000745058,0.0356715098023414,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697265625,0.543019711971283,0.050000000745058,0.0482963360846042,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697265625,0.543019711971283,0.050000000745058,0.2290970236063003,290.9698791503906,291.1499938964844,284.25,283.67138671875,290.9900817871094,297.1878356933594,290.97088623046875,1.0,0.1507452726364135,1.0,1.0,0.6661913990974426,1.0,-0.4886842370033264,0.2342654913663864,0.2544187605381012,0.0952310413122177,0.0,0.0,0.0,25.00045585632324,25.0,5.632114410400391,-0.0,27.41868782043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9743347167969,0.5429916977882385,0.050000000745058,0.0458635836839675,296.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9743347167969,0.5429916977882385,0.050000000745058,0.0482965596020221,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9743347167969,0.5429916977882385,0.050000000745058,0.0356716737151145,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9743347167969,0.5429916977882385,0.050000000745058,0.0482965596020221,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9743347167969,0.5429916977882385,0.050000000745058,0.2290980964899063,290.974609375,291.1499938964844,284.25,283.6637878417969,291.0016784667969,297.1888122558594,290.9760131835937,1.0,0.1507450938224792,1.0,1.0,0.669055700302124,1.0,-0.4886865019798279,0.2338504791259765,0.2548360228538513,0.0942369326949119,0.0,0.0,0.0,25.000362396240234,25.0,8.097908973693848,-0.0,27.41873359680176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9743347167969,0.5429916977882385,0.050000000745058,0.0458635836839675,296.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9743347167969,0.5429916977882385,0.050000000745058,0.0482965596020221,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9743347167969,0.5429916977882385,0.050000000745058,0.0356716737151145,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9743347167969,0.5429916977882385,0.050000000745058,0.0482965596020221,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9743347167969,0.5429916977882385,0.050000000745058,0.2290980964899063,290.974609375,291.1499938964844,284.25,283.6637878417969,291.0016784667969,297.1888122558594,290.9760131835937,1.0,0.1507450938224792,1.0,1.0,0.669055700302124,1.0,-0.4886865019798279,0.2338504791259765,0.2548360228538513,0.0942369326949119,0.0,0.0,0.0,25.000362396240234,25.0,8.097908973693848,-0.0,27.41873359680176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5429693460464478,0.050000000745058,0.0458637550473213,296.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5429693460464478,0.050000000745058,0.0482967421412467,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5429693460464478,0.050000000745058,0.0356718078255653,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5429693460464478,0.050000000745058,0.0482967421412467,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5429693460464478,0.050000000745058,0.2290989458560943,290.9808654785156,291.1499938964844,284.25,283.6567687988281,291.013671875,297.1898498535156,290.9826354980469,1.0,0.1507449597120285,1.0,1.0,0.6719199419021606,1.0,-0.4886883199214935,0.2334160059690475,0.2552722990512848,0.0933430790901184,0.0,0.0,0.0,25.000303268432617,25.0,10.075870513916016,-0.0,27.41876792907715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5429693460464478,0.050000000745058,0.0458637550473213,296.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5429693460464478,0.050000000745058,0.0482967421412467,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5429693460464478,0.050000000745058,0.0356718078255653,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5429693460464478,0.050000000745058,0.0482967421412467,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5429693460464478,0.050000000745058,0.2290989458560943,290.9808654785156,291.1499938964844,284.25,283.6567687988281,291.013671875,297.1898498535156,290.9826354980469,1.0,0.1507449597120285,1.0,1.0,0.6719199419021606,1.0,-0.4886883199214935,0.2334160059690475,0.2552722990512848,0.0933430790901184,0.0,0.0,0.0,25.000303268432617,25.0,10.075870513916016,-0.0,27.41876792907715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9841613769531,0.5429602861404419,0.050000000745058,0.0458638258278369,296.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9841613769531,0.5429602861404419,0.050000000745058,0.0482968166470527,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9841613769531,0.5429602861404419,0.050000000745058,0.0356718637049198,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9841613769531,0.5429602861404419,0.050000000745058,0.0482968166470527,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9841613769531,0.5429602861404419,0.050000000745058,0.229099303483963,290.9844970703125,291.1499938964844,284.25,283.6535339355469,291.0198974609375,297.1903991699219,290.9864501953125,1.0,0.1507448852062225,1.0,1.0,0.6733521223068237,1.0,-0.4886890351772308,0.2331908196210861,0.2554982304573059,0.0929332673549652,0.0,0.0,0.0,25.00028419494629,25.0,10.955362319946287,-0.0,27.418779373168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9880676269531,0.5429527759552002,0.050000000745058,0.0458638817071914,296.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9880676269531,0.5429527759552002,0.050000000745058,0.0482968762516975,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9880676269531,0.5429527759552002,0.050000000745058,0.0356719084084034,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9880676269531,0.5429527759552002,0.050000000745058,0.0482968762516975,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9880676269531,0.5429527759552002,0.050000000745058,0.2290995866060257,290.98846435546875,291.1499938964844,284.25,283.65045166015625,291.0252380371094,297.19097900390625,290.9905090332031,1.0,0.1507448256015777,1.0,1.0,0.6744926571846008,1.0,-0.488689661026001,0.2330125421285629,0.2556771039962768,0.092600405216217,0.0,0.0,0.0,25.00026512145996,25.0,11.612915992736816,-0.0,27.418785095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.5429420471191406,0.050000000745058,0.045863963663578,296.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.5429420471191406,0.050000000745058,0.0482969619333744,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.5429420471191406,0.050000000745058,0.0356719717383384,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.5429420471191406,0.050000000745058,0.0482969619333744,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.5429420471191406,0.050000000745058,0.2291000038385391,290.9968566894531,291.1499938964844,284.25,283.6448669433594,291.0355529785156,297.192138671875,290.9990234375,1.0,0.1507447063922882,1.0,1.0,0.676773726940155,1.0,-0.4886905252933502,0.2326426059007644,0.2560479044914245,0.0920135527849197,0.0,0.0,0.0,25.000244140625,25.0,12.374448776245115,-0.0,27.41878318786621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.5429420471191406,0.050000000745058,0.045863963663578,296.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.5429420471191406,0.050000000745058,0.0482969619333744,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.5429420471191406,0.050000000745058,0.0356719717383384,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.5429420471191406,0.050000000745058,0.0482969619333744,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964294433594,0.5429420471191406,0.050000000745058,0.2291000038385391,290.9968566894531,291.1499938964844,284.25,283.6448669433594,291.0355529785156,297.192138671875,290.9990234375,1.0,0.1507447063922882,1.0,1.0,0.676773726940155,1.0,-0.4886905252933502,0.2326426059007644,0.2560479044914245,0.0920135527849197,0.0,0.0,0.0,25.000244140625,25.0,12.374448776245115,-0.0,27.41878318786621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052795410156,0.5429372787475586,0.050000000745058,0.045864000916481,296.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052795410156,0.5429372787475586,0.050000000745058,0.0482970029115676,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052795410156,0.5429372787475586,0.050000000745058,0.0356720015406608,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052795410156,0.5429372787475586,0.050000000745058,0.0482970029115676,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052795410156,0.5429372787475586,0.050000000745058,0.2291001826524734,291.0057373046875,291.1499938964844,284.25,283.6400451660156,291.04669189453125,297.1933898925781,291.008056640625,1.0,0.1507445871829986,1.0,1.0,0.679054856300354,1.0,-0.4886909127235412,0.2322438359260559,0.2564470767974853,0.0915243923664093,0.0,0.0,0.0,25.000247955322266,25.0,13.079944610595703,-0.0,27.41875648498535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052795410156,0.5429372787475586,0.050000000745058,0.045864000916481,296.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052795410156,0.5429372787475586,0.050000000745058,0.0482970029115676,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052795410156,0.5429372787475586,0.050000000745058,0.0356720015406608,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052795410156,0.5429372787475586,0.050000000745058,0.0482970029115676,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0052795410156,0.5429372787475586,0.050000000745058,0.2291001826524734,291.0057373046875,291.1499938964844,284.25,283.6400451660156,291.04669189453125,297.1933898925781,291.008056640625,1.0,0.1507445871829986,1.0,1.0,0.679054856300354,1.0,-0.4886909127235412,0.2322438359260559,0.2564470767974853,0.0915243923664093,0.0,0.0,0.0,25.000247955322266,25.0,13.079944610595703,-0.0,27.41875648498535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.542936384677887,0.050000000745058,0.0458640083670616,296.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.542936384677887,0.050000000745058,0.0482970103621482,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.542936384677887,0.050000000745058,0.0356720052659511,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.542936384677887,0.050000000745058,0.0482970103621482,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.542936384677887,0.050000000745058,0.2291002124547958,291.0151672363281,291.1499938964844,284.2541809082031,283.64019775390625,291.0581970214844,297.19744873046875,291.0176086425781,1.0,0.1507444679737091,1.0,1.0,0.6805459856987,1.0,-0.488690972328186,0.2319698631763458,0.2567211091518402,0.0912356823682785,0.0,0.0,0.0,25.000242233276367,25.0,13.689004898071287,-0.0,27.41871452331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
