time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952120,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.542936384677887,0.050000000745058,0.0458640083670616,296.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.542936384677887,0.050000000745058,0.0482970103621482,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.542936384677887,0.050000000745058,0.0356720052659511,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.542936384677887,0.050000000745058,0.0482970103621482,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.542936384677887,0.050000000745058,0.2291002124547958,291.0151672363281,291.1499938964844,284.2541809082031,283.64019775390625,291.0581970214844,297.19744873046875,291.0176086425781,1.0,0.1507444679737091,1.0,1.0,0.6805459856987,1.0,-0.488690972328186,0.2319698631763458,0.2567211091518402,0.0912356823682785,0.0,0.0,0.0,25.000242233276367,25.0,13.689004898071287,-0.0,27.41871452331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.5429363250732422,0.050000000745058,0.0458640083670616,296.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.5429363250732422,0.050000000745058,0.0482970103621482,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.5429363250732422,0.050000000745058,0.0356720052659511,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.5429363250732422,0.050000000745058,0.0482970103621482,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.5429363250732422,0.050000000745058,0.229100227355957,291.02545166015625,291.1499938964844,284.2664489746094,283.6490478515625,291.076416015625,297.2079162597656,291.0282897949219,1.0,0.1507443487644195,1.0,1.0,0.6820371747016907,1.0,-0.488690972328186,0.2316986173391342,0.256992369890213,0.0909678414463996,0.0,0.0,0.0,25.0002384185791,25.0,15.667734146118164,-0.0,27.418670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.5429363250732422,0.050000000745058,0.0458640083670616,296.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.5429363250732422,0.050000000745058,0.0482970103621482,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.5429363250732422,0.050000000745058,0.0356720052659511,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.5429363250732422,0.050000000745058,0.0482970103621482,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.5429363250732422,0.050000000745058,0.229100227355957,291.02545166015625,291.1499938964844,284.2664489746094,283.6490478515625,291.076416015625,297.2079162597656,291.0282897949219,1.0,0.1507443487644195,1.0,1.0,0.6820371747016907,1.0,-0.488690972328186,0.2316986173391342,0.256992369890213,0.0909678414463996,0.0,0.0,0.0,25.0002384185791,25.0,15.667734146118164,-0.0,27.418670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.5429366230964661,0.050000000745058,0.0458640083670616,296.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.5429366230964661,0.050000000745058,0.0482970066368579,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.5429366230964661,0.050000000745058,0.0356720052659511,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.5429366230964661,0.050000000745058,0.0482970066368579,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.5429366230964661,0.050000000745058,0.2291002124547958,291.0313720703125,291.1499938964844,284.27545166015625,283.65655517578125,291.0879211425781,297.2151794433594,291.0345458984375,1.0,0.1507442891597747,1.0,1.0,0.682782769203186,1.0,-0.4886909425258636,0.2315623313188552,0.2571286261081695,0.0908397808670997,0.0,0.0,0.0,25.0002384185791,25.0,17.261600494384766,-0.0,27.41864776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.5429372191429138,0.050000000745058,0.045864000916481,296.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.5429372191429138,0.050000000745058,0.0482970029115676,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.5429372191429138,0.050000000745058,0.0356720015406608,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.5429372191429138,0.050000000745058,0.0482970029115676,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.5429372191429138,0.050000000745058,0.2291001826524734,291.0379333496094,291.1499938964844,284.2862854003906,283.66607666015625,291.0994567871094,297.2235412597656,291.0414428710937,1.0,0.1507442444562912,1.0,1.0,0.6830891370773315,1.0,-0.4886909127235412,0.231499046087265,0.2571918666362762,0.0907884836196899,0.0,0.0,0.0,25.000226974487305,25.0,18.944072723388672,-0.0,27.418624877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.5429388880729675,0.050000000745058,0.0458639897406101,296.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.5429388880729675,0.050000000745058,0.0482969880104064,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.5429388880729675,0.050000000745058,0.0356719903647899,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.5429388880729675,0.050000000745058,0.0482969880104064,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.5429388880729675,0.050000000745058,0.2291001230478286,291.0528259277344,291.1499938964844,284.313232421875,283.6907958984375,291.1253356933594,297.2431030273437,291.0569152832031,1.0,0.1507441401481628,1.0,1.0,0.6837018728256226,1.0,-0.4886907637119293,0.231379434466362,0.2573113441467285,0.0907043665647506,0.0,0.0,0.0,25.000207901000977,25.0,22.35402488708496,-0.0,27.4185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.5429388880729675,0.050000000745058,0.0458639897406101,296.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.5429388880729675,0.050000000745058,0.0482969880104064,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.5429388880729675,0.050000000745058,0.0356719903647899,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.5429388880729675,0.050000000745058,0.0482969880104064,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.5429388880729675,0.050000000745058,0.2291001230478286,291.0528259277344,291.1499938964844,284.313232421875,283.6907958984375,291.1253356933594,297.2431030273437,291.0569152832031,1.0,0.1507441401481628,1.0,1.0,0.6837018728256226,1.0,-0.4886907637119293,0.231379434466362,0.2573113441467285,0.0907043665647506,0.0,0.0,0.0,25.000207901000977,25.0,22.35402488708496,-0.0,27.4185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.5429412722587585,0.050000000745058,0.0458639711141586,296.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.5429412722587585,0.050000000745058,0.048296969383955,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.5429412722587585,0.050000000745058,0.035671979188919,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.5429412722587585,0.050000000745058,0.048296969383955,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.5429412722587585,0.050000000745058,0.2291000336408615,291.0703125,291.1499938964844,284.3468322753906,283.72265625,291.1561279296875,297.2658386230469,291.0751342773437,1.0,0.1507440507411956,1.0,1.0,0.6843146681785583,1.0,-0.488690584897995,0.2312563210725784,0.2574342489242553,0.0906306356191635,0.0,0.0,0.0,25.000194549560547,25.0,26.46647834777832,-0.0,27.41853141784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.5429412722587585,0.050000000745058,0.0458639711141586,296.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.5429412722587585,0.050000000745058,0.048296969383955,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.5429412722587585,0.050000000745058,0.035671979188919,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.5429412722587585,0.050000000745058,0.048296969383955,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.5429412722587585,0.050000000745058,0.2291000336408615,291.0703125,291.1499938964844,284.3468322753906,283.72265625,291.1561279296875,297.2658386230469,291.0751342773437,1.0,0.1507440507411956,1.0,1.0,0.6843146681785583,1.0,-0.488690584897995,0.2312563210725784,0.2574342489242553,0.0906306356191635,0.0,0.0,0.0,25.000194549560547,25.0,26.46647834777832,-0.0,27.41853141784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.5429444313049316,0.050000000745058,0.0458639450371265,296.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.5429444313049316,0.050000000745058,0.0482969433069229,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.5429444313049316,0.050000000745058,0.0356719568371772,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.5429444313049316,0.050000000745058,0.0482969433069229,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.5429444313049316,0.050000000745058,0.2290999144315719,291.0906982421875,291.1499938964844,284.3865966796875,283.7611083984375,291.1864318847656,297.2912292480469,291.0961608886719,1.0,0.1507439762353897,1.0,1.0,0.683704674243927,1.0,-0.4886903166770935,0.231339544057846,0.2573507726192474,0.0907743275165557,0.0,0.0,0.0,25.00015449523925,25.0,30.06715965270996,-0.0,27.41848945617676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.5429444313049316,0.050000000745058,0.0458639450371265,296.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.5429444313049316,0.050000000745058,0.0482969433069229,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.5429444313049316,0.050000000745058,0.0356719568371772,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.5429444313049316,0.050000000745058,0.0482969433069229,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.5429444313049316,0.050000000745058,0.2290999144315719,291.0906982421875,291.1499938964844,284.3865966796875,283.7611083984375,291.1864318847656,297.2912292480469,291.0961608886719,1.0,0.1507439762353897,1.0,1.0,0.683704674243927,1.0,-0.4886903166770935,0.231339544057846,0.2573507726192474,0.0907743275165557,0.0,0.0,0.0,25.00015449523925,25.0,30.06715965270996,-0.0,27.41848945617676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5429481267929077,0.050000000745058,0.0458639189600944,296.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5429481267929077,0.050000000745058,0.0482969135046005,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5429481267929077,0.050000000745058,0.0356719382107257,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5429481267929077,0.050000000745058,0.0482969135046005,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5429481267929077,0.050000000745058,0.22909976541996,291.1133117675781,291.1499938964844,284.4320373535156,283.8056945800781,291.2198486328125,297.31884765625,291.1193542480469,1.0,0.1507439166307449,1.0,1.0,0.6830946803092957,1.0,-0.4886900186538696,0.2314273118972778,0.2572627067565918,0.0909326076507568,0.0,0.0,0.0,25.0001220703125,25.0,33.47124481201172,-0.0,27.41845321655273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5429481267929077,0.050000000745058,0.0458639189600944,296.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5429481267929077,0.050000000745058,0.0482969135046005,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5429481267929077,0.050000000745058,0.0356719382107257,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5429481267929077,0.050000000745058,0.0482969135046005,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5429481267929077,0.050000000745058,0.22909976541996,291.1133117675781,291.1499938964844,284.4320373535156,283.8056945800781,291.2198486328125,297.31884765625,291.1193542480469,1.0,0.1507439166307449,1.0,1.0,0.6830946803092957,1.0,-0.4886900186538696,0.2314273118972778,0.2572627067565918,0.0909326076507568,0.0,0.0,0.0,25.0001220703125,25.0,33.47124481201172,-0.0,27.41845321655273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5429500937461853,0.050000000745058,0.0458639040589332,296.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5429500937461853,0.050000000745058,0.0482968986034393,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5429500937461853,0.050000000745058,0.0356719233095645,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5429500937461853,0.050000000745058,0.0482968986034393,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5429500937461853,0.050000000745058,0.229099690914154,291.12554931640625,291.1499938964844,284.45672607421875,283.8301086425781,291.2379455566406,297.3334045410156,291.1319274902344,1.0,0.1507438868284225,1.0,1.0,0.68278968334198,1.0,-0.4886898696422577,0.2314704805612564,0.2572193741798401,0.0910141915082931,0.0,0.0,0.0,25.00010871887207,25.0,35.312347412109375,-0.0,27.418434143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.542952299118042,0.050000000745058,0.0458638854324817,296.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.542952299118042,0.050000000745058,0.0482968799769878,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.542952299118042,0.050000000745058,0.0356719121336936,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.542952299118042,0.050000000745058,0.0482968799769878,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.542952299118042,0.050000000745058,0.2290996015071869,291.1384582519531,291.1499938964844,284.482666015625,283.8558349609375,291.25408935546875,297.3484802246094,291.1451416015625,1.0,0.1507438719272613,1.0,1.0,0.6816419959068298,1.0,-0.4886896908283233,0.2316554337739944,0.2570342421531677,0.0912386626005172,0.0,0.0,0.0,25.00007438659668,25.0,36.81166458129883,-0.0,27.418418884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5429548621177673,0.050000000745058,0.0458638668060302,296.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5429548621177673,0.050000000745058,0.0482968613505363,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5429548621177673,0.050000000745058,0.0356718972325325,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5429548621177673,0.050000000745058,0.0482968613505363,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5429548621177673,0.050000000745058,0.2290995121002197,291.153076171875,291.1499938964844,284.512451171875,283.8854675292969,291.27130126953125,297.3655090332031,291.1598815917969,1.0,0.1507438719272613,1.0,1.0,0.6803847551345825,1.0,-0.4886894822120666,0.2318703532218933,0.2568191289901733,0.0914985835552215,0.0,0.0,0.0,25.000038146972656,25.0,37.846824645996094,-0.0,27.41840553283692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5429570078849792,0.050000000745058,0.045863851904869,296.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5429570078849792,0.050000000745058,0.0482968427240848,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5429570078849792,0.050000000745058,0.0356718823313713,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5429570078849792,0.050000000745058,0.0482968427240848,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5429570078849792,0.050000000745058,0.2290994226932525,291.16534423828125,291.1499938964844,284.5380249023437,283.9110107421875,291.2862548828125,297.3799743652344,291.1722717285156,1.0,0.1507438719272613,1.0,1.0,0.6793466806411743,1.0,-0.4886893033981323,0.2320493459701538,0.2566399574279785,0.091715857386589,0.0,0.0,0.0,25.0000114440918,25.0,38.68181228637695,-0.0,27.418397903442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917419433594,0.5429617762565613,0.050000000745058,0.045863814651966,296.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917419433594,0.5429617762565613,0.050000000745058,0.0482968054711818,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917419433594,0.5429617762565613,0.050000000745058,0.0356718562543392,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917419433594,0.5429617762565613,0.050000000745058,0.0482968054711818,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917419433594,0.5429617762565613,0.050000000745058,0.2290992438793182,291.1931457519531,291.1499938964844,284.59686279296875,283.9699401855469,291.3208312988281,297.412841796875,291.20050048828125,1.0,0.1507438868284225,1.0,1.0,0.6770811080932617,1.0,-0.4886889159679413,0.2324450612068176,0.2562438547611236,0.0921977758407592,0.0,0.0,0.0,24.999961853027344,25.0,40.76246643066406,-0.0,27.41838455200196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921081542969,0.542961835861206,0.050000000745058,0.045863814651966,296.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921081542969,0.542961835861206,0.050000000745058,0.0482968054711818,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921081542969,0.542961835861206,0.050000000745058,0.0356718562543392,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921081542969,0.542961835861206,0.050000000745058,0.0482968054711818,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921081542969,0.542961835861206,0.050000000745058,0.2290992438793182,291.19354248046875,291.1499938964844,284.59765625,283.9707336425781,291.3212890625,297.4132995605469,291.20086669921875,1.0,0.1507438868284225,1.0,1.0,0.6770513653755188,1.0,-0.4886889159679413,0.2324502915143966,0.2562386393547058,0.0922041609883308,0.0,0.0,0.0,24.999961853027344,25.0,40.792110443115234,-0.0,27.41838455200196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21441650390625,0.5429658889770508,0.050000000745058,0.0458637811243534,296.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21441650390625,0.5429658889770508,0.050000000745058,0.0482967719435691,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.21441650390625,0.5429658889770508,0.050000000745058,0.0356718301773071,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.21441650390625,0.5429658889770508,0.050000000745058,0.0482967719435691,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21441650390625,0.5429658889770508,0.050000000745058,0.2290990799665451,291.21588134765625,291.1499938964844,284.6453552246094,284.0186462402344,291.34344482421875,297.43975830078125,291.2233581542969,1.0,0.1507439315319061,1.0,1.0,0.6737803816795349,1.0,-0.488688588142395,0.2330405712127685,0.2556480169296264,0.0928608551621437,0.0,0.0,0.0,24.99988555908203,25.0,41.47545623779297,-0.0,27.41838455200196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216186523437,0.5429672598838806,0.050000000745058,0.0458637699484825,296.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216186523437,0.5429672598838806,0.050000000745058,0.0482967607676982,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216186523437,0.5429672598838806,0.050000000745058,0.0356718227267265,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216186523437,0.5429672598838806,0.050000000745058,0.0482967607676982,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216186523437,0.5429672598838806,0.050000000745058,0.2290990352630615,291.2230529785156,291.1499938964844,284.6610717773437,284.0344543457031,291.35028076171875,297.448486328125,291.23046875,1.0,0.1507439464330673,1.0,1.0,0.6727312803268433,1.0,-0.4886884689331054,0.2332374006509781,0.2554510831832886,0.0930791050195694,0.0,0.0,0.0,24.99986267089844,25.0,41.42294692993164,-0.0,27.41838836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440490722656,0.5429713726043701,0.050000000745058,0.0458637401461601,296.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440490722656,0.5429713726043701,0.050000000745058,0.0482967272400856,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440490722656,0.5429713726043701,0.050000000745058,0.0356717966496944,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440490722656,0.5429713726043701,0.050000000745058,0.0482967272400856,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440490722656,0.5429713726043701,0.050000000745058,0.2290988713502884,291.2454833984375,291.1499938964844,284.7118225097656,284.0855407714844,291.3726806640625,297.47674560546875,291.2528686523437,1.0,0.1507440358400344,1.0,1.0,0.6694275736808777,1.0,-0.4886881411075592,0.2338690012693405,0.2548191547393799,0.0937781482934951,0.0,0.0,0.0,24.999794006347656,25.0,41.33855438232422,-0.0,27.41840171813965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.5429726243019104,0.050000000745058,0.0458637289702892,296.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.5429726243019104,0.050000000745058,0.0482967160642147,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.5429726243019104,0.050000000745058,0.0356717891991138,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.5429726243019104,0.050000000745058,0.0482967160642147,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509460449219,0.5429726243019104,0.050000000745058,0.2290988266468048,291.2523803710937,291.1499938964844,284.727783203125,284.1016540527344,291.3797912597656,297.4856872558594,291.259765625,1.0,0.1507440656423568,1.0,1.0,0.668411135673523,1.0,-0.488688051700592,0.2340669780969619,0.2546210587024688,0.0939968004822731,0.0,0.0,0.0,24.999774932861328,25.0,41.3675422668457,-0.0,27.418407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2656555175781,0.5429753065109253,0.050000000745058,0.0458637103438377,296.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2656555175781,0.5429753065109253,0.050000000745058,0.0482966937124729,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2656555175781,0.5429753065109253,0.050000000745058,0.0356717742979526,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2656555175781,0.5429753065109253,0.050000000745058,0.0482966937124729,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2656555175781,0.5429753065109253,0.050000000745058,0.2290987223386764,291.26708984375,291.1499938964844,284.76220703125,284.1363830566406,291.3952331542969,297.505126953125,291.2745361328125,1.0,0.1507441252470016,1.0,1.0,0.6662511229515076,1.0,-0.4886878132820129,0.2344935685396194,0.2541942596435547,0.0944670587778091,0.0,0.0,0.0,24.99973487854004,25.0,41.51901626586914,-0.0,27.41842269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28045654296875,0.5429782867431641,0.050000000745058,0.0458636879920959,296.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28045654296875,0.5429782867431641,0.050000000745058,0.0482966713607311,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28045654296875,0.5429782867431641,0.050000000745058,0.0356717556715011,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28045654296875,0.5429782867431641,0.050000000745058,0.0482966713607311,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28045654296875,0.5429782867431641,0.050000000745058,0.2290986180305481,291.28192138671875,291.1499938964844,284.7973022460937,284.1718139648437,291.4070739746094,297.5251770019531,291.2893371582031,1.0,0.15074422955513,1.0,1.0,0.6630240082740784,1.0,-0.4886875748634338,0.2351380288600921,0.2535495460033417,0.0951537117362022,0.0,0.0,0.0,24.999664306640625,25.0,41.1851921081543,-0.0,27.41844367980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2964172363281,0.5429814457893372,0.050000000745058,0.0458636619150638,296.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2964172363281,0.5429814457893372,0.050000000745058,0.048296645283699,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2964172363281,0.5429814457893372,0.050000000745058,0.0356717370450496,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2964172363281,0.5429814457893372,0.050000000745058,0.048296645283699,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2964172363281,0.5429814457893372,0.134533017873764,0.2290984839200973,291.2978515625,291.1499938964844,284.83642578125,284.2113037109375,291.4183959960937,297.54803466796875,291.3049621582031,1.0,0.1507443338632583,1.0,1.0,0.6594887971878052,1.0,-0.4886873364448547,0.2358804941177368,0.2528068125247955,0.0959414839744567,0.0,0.0,0.0,24.999589920043945,25.0,39.96050643920898,-0.0,27.41847419738769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070373535156,0.7175328731536865,0.050000000745058,0.0452092178165912,296.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070373535156,0.7175328731536865,0.050000000745058,0.0476074814796447,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070373535156,0.7175328731536865,0.050000000745058,0.0351627245545387,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070373535156,0.7175328731536865,0.050000000745058,0.0476074814796447,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106994628906,0.946561872959137,0.1369741410017013,0.5163865089416504,291.3109741210937,291.1499938964844,284.8691711425781,284.244384765625,291.45001220703125,297.55780029296875,291.32232666015625,1.0,0.1562016904354095,1.0,1.0,0.6565698981285095,1.0,-0.8338668942451477,0.4012514650821686,0.4326154589653015,0.181663691997528,0.0,0.0,0.0,10.52532196044922,28.0,52.70725631713867,-0.0,47.65703582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.6979778409004211,0.050000000745058,0.0452386252582073,296.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.6979778409004211,0.050000000745058,0.0476384535431861,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.6979778409004211,0.050000000745058,0.0351855978369712,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.6979778409004211,0.050000000745058,0.0476384535431861,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3692932128906,0.9417426586151124,0.1398633569478988,0.5524758696556091,291.36944580078125,291.1499938964844,284.94293212890625,284.3188781738281,291.4493103027344,297.5353698730469,291.3741455078125,1.0,0.1640486419200897,1.0,1.0,0.6501157879829407,1.0,-0.8739895820617676,0.4226980209350586,0.451291561126709,0.1955191940069198,0.0,0.0,0.0,11.744647979736328,31.0,51.82109832763672,-0.0,55.36088180541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.6979778409004211,0.050000000745058,0.0452386252582073,296.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.6979778409004211,0.050000000745058,0.0476384535431861,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.6979778409004211,0.050000000745058,0.0351855978369712,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.6979778409004211,0.050000000745058,0.0476384535431861,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3692932128906,0.9417426586151124,0.1398633569478988,0.5524758696556091,291.36944580078125,291.1499938964844,284.94293212890625,284.3188781738281,291.4493103027344,297.5353698730469,291.3741455078125,1.0,0.1640486419200897,1.0,1.0,0.6501157879829407,1.0,-0.8739895820617676,0.4226980209350586,0.451291561126709,0.1955191940069198,0.0,0.0,0.0,11.744647979736328,31.0,51.82109832763672,-0.0,55.36088180541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39276123046875,0.6932733058929443,0.050000000745058,0.0452461913228035,296.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.39276123046875,0.6932733058929443,0.050000000745058,0.0476464182138443,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.39276123046875,0.6932733058929443,0.050000000745058,0.0351914800703525,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.39276123046875,0.6932733058929443,0.050000000745058,0.0476464182138443,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3953552246094,0.9613129496574402,0.1430032551288604,0.5958365797996521,291.3954162597656,291.1499938964844,285.013916015625,284.3905334472656,291.4535522460937,297.5205383300781,291.3988952636719,1.0,0.1725212782621383,1.0,1.0,0.64542555809021,1.0,-0.925923228263855,0.4494425356388092,0.4764806926250458,0.2124998122453689,0.0,0.0,0.0,12.52379035949707,31.0,38.41899108886719,-0.0,64.79788208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3941345214844,0.6929893493652344,0.050000000745058,0.0452466569840908,296.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3941345214844,0.6929893493652344,0.050000000745058,0.0476469099521636,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3941345214844,0.6929893493652344,0.050000000745058,0.0351918451488018,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3941345214844,0.6929893493652344,0.050000000745058,0.0476469099521636,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3966979980469,0.9624051451683044,0.1431903392076492,0.5984954237937927,291.3967590332031,291.1499938964844,285.0180969238281,284.3947448730469,291.453857421875,297.5198059082031,291.4001770019531,1.0,0.1730433106422424,1.0,1.0,0.6451524496078491,1.0,-0.9291192293167114,0.4510922431945801,0.4780269563198089,0.213548332452774,0.0,0.0,0.0,12.572672843933104,25.0,37.82522201538086,-0.0,65.41114044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4146423339844,0.6884510517120361,0.050000000745058,0.0452543497085571,296.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4146423339844,0.6884510517120361,0.050000000745058,0.0476550087332725,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4146423339844,0.6884510517120361,0.050000000745058,0.0351978279650211,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4146423339844,0.6884510517120361,0.050000000745058,0.0476550087332725,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.416748046875,0.9713094234466552,0.1464417278766632,0.6268413066864014,291.4167785644531,291.1499938964844,285.0875244140625,284.4647827148437,291.4586486816406,297.50933837890625,291.41925048828125,1.0,0.1784057319164276,1.0,1.0,0.6406189203262329,1.0,-0.9631837606430054,0.4694674015045166,0.4937163591384887,0.2256444245576858,0.0,0.0,0.0,13.175555229187012,25.0,29.103740692138672,-0.0,72.31953430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4162902832031,0.6880183219909668,0.050000000745058,0.0452551059424877,296.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4162902832031,0.6880183219909668,0.050000000745058,0.0476558059453964,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4162902832031,0.6880183219909668,0.050000000745058,0.0351984165608882,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4162902832031,0.6880183219909668,0.050000000745058,0.0476558059453964,297.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183349609375,0.9716769456863404,0.1467720419168472,0.6286984086036682,291.4183654785156,291.1499938964844,285.0941467285156,284.471435546875,291.4591064453125,297.5086364746094,291.4207763671875,1.0,0.1787745207548141,1.0,1.0,0.6401891112327576,1.0,-0.9654191732406616,0.4707432985305786,0.4946759045124054,0.2265062630176544,0.0,0.0,0.0,13.222271919250488,25.0,28.381101608276367,-0.0,72.80007934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.6853870749473572,0.050000000745058,0.0452597811818122,296.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.6853870749473572,0.050000000745058,0.0476607307791709,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.6853870749473572,0.050000000745058,0.0352020524442195,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.6853870749473572,0.050000000745058,0.0476607307791709,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4267883300781,0.9747074842453004,0.1487515717744827,0.6418404579162598,291.42681884765625,291.1499938964844,285.13238525390625,284.50994873046875,291.4623413085937,297.505859375,291.42889404296875,1.0,0.1815336346626281,1.0,1.0,0.6377074122428894,1.0,-0.9812117218971252,0.4795550107955932,0.5016566514968872,0.2323170155286789,0.0,0.0,0.0,13.534406661987305,25.0,24.64325523376465,-0.0,76.22389221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4327697753906,0.6826394200325012,0.050000000745058,0.0452647991478443,296.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4327697753906,0.6826394200325012,0.050000000745058,0.0476660132408142,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4327697753906,0.6826394200325012,0.050000000745058,0.0352059565484523,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4327697753906,0.6826394200325012,0.050000000745058,0.0476660132408142,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.43438720703125,0.9773433804512024,0.1508340537548065,0.6548945903778076,291.4344177246094,291.1499938964844,285.170654296875,284.5484924316406,291.4686584472656,297.5284118652344,291.4364013671875,1.0,0.1842110008001327,1.0,1.0,0.6331818103790283,1.0,-0.9969040751457214,0.4893281459808349,0.5075759291648865,0.2391329705715179,0.0,0.0,0.0,13.857861518859863,25.0,22.486400604248047,-0.0,79.74783325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.676939845085144,0.050000000745058,0.0452757030725479,296.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.676939845085144,0.050000000745058,0.0476774983108043,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.676939845085144,0.050000000745058,0.0352144353091716,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.676939845085144,0.050000000745058,0.0476774983108043,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516906738281,0.9811747670173644,0.1552755832672119,0.6795175075531006,291.4516906738281,291.1499938964844,285.24713134765625,284.62530517578125,291.48248291015625,297.5933532714844,291.4537353515625,1.0,0.1893257647752761,1.0,1.0,0.6241305470466614,1.0,-1.0265082120895386,0.5085684657096863,0.5179397463798523,0.2527801394462585,0.0,0.0,0.0,14.513863563537598,25.0,22.37531852722168,-0.0,86.75210571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
