time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.676939845085144,0.050000000745058,0.0452757030725479,296.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.676939845085144,0.050000000745058,0.0476774983108043,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.676939845085144,0.050000000745058,0.0352144353091716,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4497375488281,0.676939845085144,0.050000000745058,0.0476774983108043,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516906738281,0.9811747670173644,0.1552755832672119,0.6795175075531006,291.4516906738281,291.1499938964844,285.24713134765625,284.62530517578125,291.48248291015625,297.5933532714844,291.4537353515625,1.0,0.1893257647752761,1.0,1.0,0.6241305470466614,1.0,-1.0265082120895386,0.5085684657096863,0.5179397463798523,0.2527801394462585,0.0,0.0,0.0,14.513863563537598,25.0,22.37531852722168,-0.0,86.75210571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4615173339844,0.6710584163665771,0.050000000745058,0.0452877283096313,296.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4615173339844,0.6710584163665771,0.050000000745058,0.0476901605725288,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4615173339844,0.6710584163665771,0.050000000745058,0.0352237895131111,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4615173339844,0.6710584163665771,0.050000000745058,0.0476901605725288,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4622497558594,0.983397901058197,0.1600861549377441,0.7021627426147461,291.4622497558594,291.1499938964844,285.3231201171875,284.701416015625,291.47222900390625,297.6185302734375,291.4627380371094,1.0,0.1941160261631012,1.0,1.0,0.6150792837142944,1.0,-1.0537447929382324,0.5272365212440491,0.5265083312988281,0.2662838995456695,0.0,0.0,0.0,15.179317474365234,25.0,11.751797676086426,-0.0,93.63648223876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4615173339844,0.6710584163665771,0.050000000745058,0.0452877283096313,296.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4615173339844,0.6710584163665771,0.050000000745058,0.0476901605725288,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4615173339844,0.6710584163665771,0.050000000745058,0.0352237895131111,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4615173339844,0.6710584163665771,0.050000000745058,0.0476901605725288,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4622497558594,0.983397901058197,0.1600861549377441,0.7021627426147461,291.4622497558594,291.1499938964844,285.3231201171875,284.701416015625,291.47222900390625,297.6185302734375,291.4627380371094,1.0,0.1941160261631012,1.0,1.0,0.6150792837142944,1.0,-1.0537447929382324,0.5272365212440491,0.5265083312988281,0.2662838995456695,0.0,0.0,0.0,15.179317474365234,25.0,11.751797676086426,-0.0,93.63648223876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.59783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603576660156,0.6653301119804382,0.1347370445728302,0.0453003011643886,296.71209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603576660156,0.6653301119804382,0.050000000745058,0.0477034002542495,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603576660156,0.6653301119804382,0.050000000745058,0.0352335684001445,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603576660156,0.6653301119804382,0.050000000745058,0.0477034002542495,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4596862792969,0.9841361045837402,0.1650527566671371,0.721694827079773,291.4596862792969,291.1499938964844,285.3940124511719,284.7721862792969,291.4502868652344,297.6322631835937,291.4588928222656,1.0,0.1983398795127868,1.0,1.0,0.6059232950210571,1.0,-1.0772475004196167,0.5446955561637878,0.5325519442558289,0.2792701721191406,0.0,0.0,0.0,15.819056510925291,25.0,-2.885190010070801,-0.0,99.96118927001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4599914550781,0.6915121078491211,0.135187491774559,0.0505683906376361,296.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4599914550781,0.6651285290718079,0.050000000745058,0.047703880816698,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4599914550781,0.6651285290718079,0.050000000745058,0.0352339223027229,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4599914550781,0.6651285290718079,0.050000000745058,0.047703880816698,297.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4592590332031,0.9822718501091005,0.1653577834367752,0.7175917029380798,291.4592590332031,291.1499938964844,285.3981018066406,284.7762756347656,291.4490051269531,297.6333312988281,291.4584350585937,1.0,0.1985785067081451,1.0,1.0,0.605390191078186,1.0,-1.078643560409546,0.5457469820976257,0.5328965783119202,0.2800434827804565,0.0,0.0,0.0,15.84930419921875,45.0,-3.5999276638031006,-0.0,100.33094787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.44744873046875,0.915341019630432,0.1338407546281814,0.1210297420620918,296.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.44903564453125,0.6592432856559753,0.050000000745058,0.0477183647453784,297.5916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44903564453125,0.6592432856559753,0.1343079060316085,0.0352446213364601,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.44903564453125,0.6592432856559753,0.050000000745058,0.0477183647453784,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44732666015625,0.9685516953468324,0.1715212911367416,0.703895092010498,291.447265625,291.1499938964844,285.4653015136719,284.84307861328125,291.42840576171875,297.6529846191406,291.44598388671875,1.0,0.2106286734342575,1.0,1.0,0.5965401530265808,1.0,-1.1467983722686768,0.5862875580787659,0.5605107545852661,0.3072044253349304,0.0,0.0,0.0,17.127042770385742,45.0,-14.811336517333984,-0.0,119.0391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4461364746094,0.9141499996185304,0.1335954368114471,0.1209402307868003,296.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4477233886719,0.6586455702781677,0.050000000745058,0.0477198846638202,297.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4476013183594,0.7117213010787964,0.135033369064331,0.0439289733767509,297.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4477233886719,0.6586455702781677,0.050000000745058,0.0477198846638202,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4460144042969,0.9671877026557922,0.1720970571041107,0.7027873992919922,291.4459533691406,291.1499938964844,285.4716186523437,284.84930419921875,291.42779541015625,297.6576843261719,291.4447631835937,1.0,0.2121487557888031,1.0,1.0,0.5957010984420776,1.0,-1.1557852029800415,0.591464638710022,0.5643206238746643,0.3106215596199035,0.0,0.0,0.0,17.29002571105957,65.0,-15.106451988220217,-0.0,121.6504364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.43975830078125,0.9059622883796692,0.1326330453157425,0.1199534907937049,296.7611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4410095214844,0.6550801992416382,0.050000000745058,0.0477291755378246,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4397888183594,0.9007699489593506,0.1359264701604843,0.0917678475379943,297.6180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4410095214844,0.6550801992416382,0.050000000745058,0.0477291755378246,297.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4396667480469,0.9632367491722108,0.1756128221750259,0.7056360244750977,291.4395751953125,291.1499938964844,285.5076904296875,284.885009765625,291.4255676269531,297.688232421875,291.4389953613281,1.0,0.222174659371376,1.0,1.0,0.5908565521240234,1.0,-1.2154518365859983,0.6255514621734619,0.5899003148078918,0.33304563164711,0.0,0.0,0.0,18.378074645996094,65.0,-14.9147310256958,-0.0,139.94334411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43365478515625,0.8998202085494995,0.1325624585151672,0.1194954365491867,296.7779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43505859375,0.6516647934913635,0.050000000745058,0.0477384142577648,297.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4336242675781,0.9068081378936768,0.1355468481779098,0.0950273424386978,297.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4341125488281,0.8415963649749756,0.1403273344039917,0.1029617339372634,297.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335021972656,0.9591442346572876,0.1789867579936981,0.7080968618392944,291.433349609375,291.1499938964844,285.5431823730469,284.9200439453125,291.4132080078125,297.691162109375,291.43231201171875,1.0,0.2342813462018966,1.0,1.0,0.5867097973823547,1.0,-1.2880626916885376,0.6662053465843201,0.6218574047088623,0.3593665063381195,0.0,0.0,0.0,19.70957374572754,85.0,-17.86775779724121,-0.0,164.5153045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.8902385830879211,0.1348029524087906,0.1207924783229827,296.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4098205566406,0.6428623795509338,0.050000000745058,0.0477644838392734,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.8945090174674988,0.1361869424581527,0.0952686667442321,297.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.9064134955406188,0.1415445506572723,0.1340110003948211,297.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40509033203125,0.9926902055740356,0.1852771490812301,0.8264002799987793,291.4047546386719,291.1499938964844,285.61236572265625,284.9879150390625,291.3602294921875,297.6371154785156,291.4017333984375,1.0,0.2644009590148926,1.0,1.0,0.5784162878990173,1.0,-1.4676454067230225,0.7666738033294678,0.7009716033935547,0.4237710237503052,0.0,0.0,0.0,23.38214492797852,73.0,-40.42342758178711,-0.0,238.1194305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.8902385830879211,0.1348029524087906,0.1207924783229827,296.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4098205566406,0.6428623795509338,0.050000000745058,0.0477644838392734,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.8945090174674988,0.1361869424581527,0.0952686667442321,297.5801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.9064134955406188,0.1415445506572723,0.1340110003948211,297.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40509033203125,0.9926902055740356,0.1852771490812301,0.8264002799987793,291.4047546386719,291.1499938964844,285.61236572265625,284.9879150390625,291.3602294921875,297.6371154785156,291.4017333984375,1.0,0.2644009590148926,1.0,1.0,0.5784162878990173,1.0,-1.4676454067230225,0.7666738033294678,0.7009716033935547,0.4237710237503052,0.0,0.0,0.0,23.38214492797852,73.0,-40.42342758178711,-0.0,238.1194305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3697509765625,0.7875182032585144,0.13868348300457,0.124514065682888,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3735046386719,0.557129442691803,0.050000000745058,0.0481864660978317,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3697204589844,0.7878068089485168,0.1385926902294159,0.0969478413462638,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3696594238281,0.7975142598152161,0.1434165239334106,0.1360285729169845,297.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.369140625,0.8721114993095398,0.1898883432149887,0.8506404161453247,291.368896484375,291.1499938964844,285.6786499023437,285.0523986816406,291.3209533691406,297.6146545410156,291.36602783203125,1.0,0.2827298045158386,1.0,1.0,0.5701228380203247,1.0,-1.5077922344207764,0.7956582903862,0.7121338844299316,0.4455475211143493,0.0,0.0,0.0,34.831329345703125,61.0,-47.73948669433594,-0.0,283.9765014648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3697509765625,0.7875182032585144,0.13868348300457,0.124514065682888,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3735046386719,0.557129442691803,0.050000000745058,0.0481864660978317,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3697204589844,0.7878068089485168,0.1385926902294159,0.0969478413462638,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3696594238281,0.7975142598152161,0.1434165239334106,0.1360285729169845,297.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.369140625,0.8721114993095398,0.1898883432149887,0.8506404161453247,291.368896484375,291.1499938964844,285.6786499023437,285.0523986816406,291.3209533691406,297.6146545410156,291.36602783203125,1.0,0.2827298045158386,1.0,1.0,0.5701228380203247,1.0,-1.5077922344207764,0.7956582903862,0.7121338844299316,0.4455475211143493,0.0,0.0,0.0,34.831329345703125,61.0,-47.73948669433594,-0.0,283.9765014648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3428649902344,0.7699308395385742,0.14278344810009,0.1282981187105178,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448791503906,0.5360603332519531,0.050000000745058,0.0483482219278812,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3428649902344,0.769500195980072,0.1425843089818954,0.0996213406324386,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.34283447265625,0.7766308784484863,0.1462170481681823,0.1386138498783111,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.34259033203125,0.8520153760910034,0.1947589963674545,0.8729090690612793,291.34246826171875,291.1499938964844,285.7415466308594,285.1129455566406,291.3150329589844,297.61102294921875,291.3412780761719,1.0,0.2929125428199768,1.0,1.0,0.5656383633613586,1.0,-1.545575499534607,0.8203314542770386,0.7252440452575684,0.4624937176704407,0.0,0.0,0.0,39.64091110229492,49.0,-34.642330169677734,-0.0,313.8760681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3428649902344,0.7699308395385742,0.14278344810009,0.1282981187105178,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448791503906,0.5360603332519531,0.050000000745058,0.0483482219278812,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3428649902344,0.769500195980072,0.1425843089818954,0.0996213406324386,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.34283447265625,0.7766308784484863,0.1462170481681823,0.1386138498783111,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.34259033203125,0.8520153760910034,0.1947589963674545,0.8729090690612793,291.34246826171875,291.1499938964844,285.7415466308594,285.1129455566406,291.3150329589844,297.61102294921875,291.3412780761719,1.0,0.2929125428199768,1.0,1.0,0.5656383633613586,1.0,-1.545575499534607,0.8203314542770386,0.7252440452575684,0.4624937176704407,0.0,0.0,0.0,39.64091110229492,49.0,-34.642330169677734,-0.0,313.8760681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.32989501953125,0.7834122180938721,0.1471244543790817,0.1320993602275848,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.5407494902610779,0.050000000745058,0.0483081489801406,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.32989501953125,0.7835384607315063,0.1472929865121841,0.1027923971414566,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3298645019531,0.7887056469917297,0.1499446183443069,0.1418694704771042,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3297424316406,0.8654189109802246,0.1999262124300003,0.8955132961273193,291.3296813964844,291.1499938964844,285.8006286621094,285.1690673828125,291.314697265625,297.6191101074219,291.3291015625,1.0,0.2974332273006439,1.0,1.0,0.5611539483070374,1.0,-1.5849425792694092,0.8459919095039368,0.7389507293701172,0.480056881904602,0.0,0.0,0.0,39.39129638671875,37.0,-20.720623016357425,-0.0,332.29718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.32989501953125,0.7834122180938721,0.1471244543790817,0.1320993602275848,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309936523437,0.5407494902610779,0.050000000745058,0.0483081489801406,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.32989501953125,0.7835384607315063,0.1472929865121841,0.1027923971414566,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3298645019531,0.7887056469917297,0.1499446183443069,0.1418694704771042,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3297424316406,0.8654189109802246,0.1999262124300003,0.8955132961273193,291.3296813964844,291.1499938964844,285.8006286621094,285.1690673828125,291.314697265625,297.6191101074219,291.3291015625,1.0,0.2974332273006439,1.0,1.0,0.5611539483070374,1.0,-1.5849425792694092,0.8459919095039368,0.7389507293701172,0.480056881904602,0.0,0.0,0.0,39.39129638671875,37.0,-20.720623016357425,-0.0,332.29718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258361816406,0.800055980682373,0.1493871212005615,0.1340265125036239,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32666015625,0.5509837865829468,0.050000000745058,0.0482288710772991,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258361816406,0.8005366921424866,0.1497477144002914,0.1044256538152694,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3258056640625,0.8051214218139648,0.1521351784467697,0.1437619775533676,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3257141113281,0.8830080032348633,0.2026203274726867,0.9070332646369934,291.32568359375,291.1499938964844,285.8285522460937,285.1952819824219,291.3149719238281,297.6258850097656,291.3253173828125,1.0,0.2981512248516083,1.0,1.0,0.5589116811752319,1.0,-1.6052240133285522,0.8592445254325867,0.7459794878959656,0.4891200959682464,0.0,0.0,0.0,37.786617279052734,37.0,-15.614492416381836,-0.0,338.0672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32293701171875,0.823509156703949,0.1517094522714615,0.1359775364398956,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235168457031,0.5675631761550903,0.050000000745058,0.0481178387999534,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.32293701171875,0.824277400970459,0.1522635221481323,0.1060776114463806,297.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32293701171875,0.8281447291374207,0.1544952690601349,0.14580038189888,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3228759765625,0.9099898338317872,0.2053847312927246,0.9187218546867372,291.3228454589844,291.1499938964844,285.8553771972656,285.22021484375,291.3159484863281,297.6339416503906,291.3226623535156,1.0,0.2980898320674896,1.0,1.0,0.5567717552185059,1.0,-1.6258960962295532,0.8726667761802673,0.7532293200492859,0.4982601106166839,0.0,0.0,0.0,35.39173889160156,25.0,-11.316702842712402,-0.0,341.9648132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202819824219,0.8997354507446289,0.1565184295177459,0.1399949342012405,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32037353515625,0.6199562549591064,0.050000000745058,0.0478518269956111,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202819824219,0.9014087319374084,0.1574661135673523,0.1094752326607704,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202819824219,0.90567809343338,0.1596059203147888,0.1502478569746017,297.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202819824219,0.9950246214866638,0.2111147791147232,0.9372684955596924,291.3203125,291.1499938964844,285.90533447265625,285.26580810546875,291.3180236816406,297.65301513671875,291.3204345703125,1.0,0.2960035502910614,1.0,1.0,0.5524918437004089,1.0,-1.6619142293930054,0.8967427611351013,0.7651714086532593,0.5154074430465698,0.0,0.0,0.0,29.41243934631348,25.0,-4.991064548492432,-0.0,343.84637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202819824219,0.8997354507446289,0.1565184295177459,0.1399949342012405,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32037353515625,0.6199562549591064,0.050000000745058,0.0478518269956111,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202819824219,0.9014087319374084,0.1574661135673523,0.1094752326607704,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202819824219,0.90567809343338,0.1596059203147888,0.1502478569746017,297.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202819824219,0.9950246214866638,0.2111147791147232,0.9372684955596924,291.3203125,291.1499938964844,285.90533447265625,285.26580810546875,291.3180236816406,297.65301513671875,291.3204345703125,1.0,0.2960035502910614,1.0,1.0,0.5524918437004089,1.0,-1.6619142293930054,0.8967427611351013,0.7651714086532593,0.5154074430465698,0.0,0.0,0.0,29.41243934631348,25.0,-4.991064548492432,-0.0,343.84637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.318115234375,0.903490662574768,0.1615267395973205,0.1444409787654876,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187255859375,0.6161731481552124,0.050000000745058,0.0478687025606632,297.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.318115234375,0.9059624671936036,0.1628909707069397,0.1132183223962783,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.318115234375,0.910359501838684,0.1650757789611816,0.1553404033184051,297.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31805419921875,0.9817871451377868,0.2177888602018356,0.9093292355537416,291.3179931640625,291.1499938964844,285.95001220703125,285.3053894042969,291.3102722167969,297.66424560546875,291.3174133300781,1.0,0.2938295304775238,1.0,1.0,0.5482118725776672,1.0,-1.6445939540863037,0.8926273584365845,0.7519665360450745,0.5147254467010498,0.0,0.0,0.0,29.47957229614257,25.0,-5.94404935836792,-0.0,335.05279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.318115234375,0.903490662574768,0.1615267395973205,0.1444409787654876,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187255859375,0.6161731481552124,0.050000000745058,0.0478687025606632,297.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.318115234375,0.9059624671936036,0.1628909707069397,0.1132183223962783,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.318115234375,0.910359501838684,0.1650757789611816,0.1553404033184051,297.57916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31805419921875,0.9817871451377868,0.2177888602018356,0.9093292355537416,291.3179931640625,291.1499938964844,285.95001220703125,285.3053894042969,291.3102722167969,297.66424560546875,291.3174133300781,1.0,0.2938295304775238,1.0,1.0,0.5482118725776672,1.0,-1.6445939540863037,0.8926273584365845,0.7519665360450745,0.5147254467010498,0.0,0.0,0.0,29.47957229614257,25.0,-5.94404935836792,-0.0,335.05279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072509765625,0.915440559387207,0.166701078414917,0.1490781754255294,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30877685546875,0.6170222163200378,0.050000000745058,0.0478650480508804,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072509765625,0.919030785560608,0.1685284525156021,0.11713907122612,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072204589844,0.9236828684806824,0.1707276403903961,0.1606763899326324,297.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30712890625,0.9752342700958252,0.2254773080348968,0.8855944275856018,291.3070373535156,291.1499938964844,285.9911804199219,285.3408508300781,291.2909851074219,297.6566162109375,291.3058776855469,1.0,0.2917833030223846,1.0,1.0,0.5438850522041321,1.0,-1.632402777671814,0.8913463354110718,0.741056501865387,0.5159267783164978,0.0,0.0,0.0,29.13715934753418,28.0,-14.287209510803224,-0.0,327.9928894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072509765625,0.915440559387207,0.166701078414917,0.1490781754255294,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30877685546875,0.6170222163200378,0.050000000745058,0.0478650480508804,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072509765625,0.919030785560608,0.1685284525156021,0.11713907122612,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072204589844,0.9236828684806824,0.1707276403903961,0.1606763899326324,297.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30712890625,0.9752342700958252,0.2254773080348968,0.8855944275856018,291.3070373535156,291.1499938964844,285.9911804199219,285.3408508300781,291.2909851074219,297.6566162109375,291.3058776855469,1.0,0.2917833030223846,1.0,1.0,0.5438850522041321,1.0,-1.632402777671814,0.8913463354110718,0.741056501865387,0.5159267783164978,0.0,0.0,0.0,29.13715934753418,28.0,-14.287209510803224,-0.0,327.9928894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901306152344,0.9302291870117188,0.1718339920043945,0.1536780148744583,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2922668457031,0.6191884875297546,0.050000000745058,0.0478554815053939,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29010009765625,0.9348618388175964,0.1741750240325927,0.1210660263895988,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29010009765625,0.9393351078033448,0.1763194948434829,0.165956974029541,297.6244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900085449219,0.9732146859169006,0.2335283607244491,0.870165228843689,291.28985595703125,291.1499938964844,286.03106689453125,285.37457275390625,291.2677917480469,297.6420288085937,291.2884216308594,1.0,0.2913776636123657,1.0,1.0,0.5395581722259521,1.0,-1.6307525634765625,0.8958271145820618,0.734925389289856,0.5206561088562012,0.0,0.0,0.0,28.85971069335937,31.0,-22.03211784362793,-0.0,326.3357849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901306152344,0.9302291870117188,0.1718339920043945,0.1536780148744583,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2922668457031,0.6191884875297546,0.050000000745058,0.0478554815053939,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29010009765625,0.9348618388175964,0.1741750240325927,0.1210660263895988,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29010009765625,0.9393351078033448,0.1763194948434829,0.165956974029541,297.6244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900085449219,0.9732146859169006,0.2335283607244491,0.870165228843689,291.28985595703125,291.1499938964844,286.03106689453125,285.37457275390625,291.2677917480469,297.6420288085937,291.2884216308594,1.0,0.2913776636123657,1.0,1.0,0.5395581722259521,1.0,-1.6307525634765625,0.8958271145820618,0.734925389289856,0.5206561088562012,0.0,0.0,0.0,28.85971069335937,31.0,-22.03211784362793,-0.0,326.3357849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803649902344,0.9368531703948976,0.1743922978639602,0.1559738516807556,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2826538085937,0.619867742061615,0.050000000745058,0.0478524714708328,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803649902344,0.9419382214546204,0.1770083159208297,0.1230392530560493,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28033447265625,0.9462040662765504,0.1791087090969085,0.1685908138751983,297.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2802734375,0.972558319568634,0.2376049011945724,0.865311324596405,291.28009033203125,291.1499938964844,286.050537109375,285.3908386230469,291.256591796875,297.6358337402344,291.27862548828125,1.0,0.2917335629463196,1.0,1.0,0.5373947620391846,1.0,-1.6332066059112549,0.8998739719390869,0.733332633972168,0.5241720676422119,0.0,0.0,0.0,28.83347511291504,31.0,-24.526948928833008,-0.0,327.5003967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.271728515625,0.9428693652153016,0.1768871396780014,0.1582442820072174,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735595703125,0.6203127503395081,0.050000000745058,0.0478504821658134,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.271728515625,0.9483744502067566,0.1797965615987777,0.1250026226043701,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2716979980469,0.9524214267730712,0.1818726807832718,0.1712138950824737,297.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27166748046875,0.9721224904060364,0.2416832149028778,0.8621288537979126,291.27154541015625,291.1499938964844,286.0697326660156,285.4066772460937,291.2540283203125,297.6446838378906,291.2706604003906,1.0,0.2924325168132782,1.0,1.0,0.5354725122451782,1.0,-1.6376136541366575,0.9047219157218932,0.7328916788101196,0.5280875563621521,0.0,0.0,0.0,28.87310218811035,49.0,-22.223369598388672,-0.0,329.8385314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2609558105469,0.9455194473266602,0.1816913038492202,0.1626198142766952,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620849609375,0.6163988709449768,0.050000000745058,0.0478674173355102,297.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2609558105469,0.951995313167572,0.1852229684591293,0.1288336515426635,297.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2609558105469,0.955880641937256,0.1873290389776229,0.1764068901538849,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26092529296875,0.9757941961288452,0.2495226860046386,0.890003502368927,291.2608337402344,291.1499938964844,286.1072998046875,285.4372863769531,291.25030517578125,297.6604309082031,291.26043701171875,1.0,0.3016171455383301,1.0,1.0,0.531627893447876,1.0,-1.687159299850464,0.9366694688796996,0.7504898309707642,0.5493249893188477,0.0,0.0,0.0,30.32208824157715,69.0,-15.630355834960938,-0.0,359.7807922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2609558105469,0.9455194473266602,0.1816913038492202,0.1626198142766952,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620849609375,0.6163988709449768,0.050000000745058,0.0478674173355102,297.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2609558105469,0.951995313167572,0.1852229684591293,0.1288336515426635,297.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2609558105469,0.955880641937256,0.1873290389776229,0.1764068901538849,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26092529296875,0.9757941961288452,0.2495226860046386,0.890003502368927,291.2608337402344,291.1499938964844,286.1072998046875,285.4372863769531,291.25030517578125,297.6604309082031,291.26043701171875,1.0,0.3016171455383301,1.0,1.0,0.531627893447876,1.0,-1.687159299850464,0.9366694688796996,0.7504898309707642,0.5493249893188477,0.0,0.0,0.0,30.32208824157715,69.0,-15.630355834960938,-0.0,359.7807922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.251708984375,0.9377755522727966,0.1862880885601043,0.1668315380811691,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528381347656,0.6065623164176941,0.050000000745058,0.0479105822741985,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516784667969,0.9453664422035216,0.1904204189777374,0.1325357109308242,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516784667969,0.9493694305419922,0.1926122456789016,0.1814880073070526,297.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25164794921875,0.9834026098251344,0.2561017870903015,0.9575957655906676,291.2515563964844,291.04998779296875,286.14385986328125,285.46649169921875,291.2438049316406,297.6620788574219,291.2513122558594,1.0,0.3190004825592041,1.0,1.0,0.5277833342552185,1.0,-1.7839415073394775,0.9946358799934388,0.7893056273460388,0.5866132378578186,0.0,0.0,0.0,33.52356719970703,89.0,-13.188833236694336,-0.0,424.21136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.251708984375,0.9377755522727966,0.1862880885601043,0.1668315380811691,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528381347656,0.6065623164176941,0.050000000745058,0.0479105822741985,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516784667969,0.9453664422035216,0.1904204189777374,0.1325357109308242,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516784667969,0.9493694305419922,0.1926122456789016,0.1814880073070526,297.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25164794921875,0.9834026098251344,0.2561017870903015,0.9575957655906676,291.2515563964844,291.04998779296875,286.14385986328125,285.46649169921875,291.2438049316406,297.6620788574219,291.2513122558594,1.0,0.3190004825592041,1.0,1.0,0.5277833342552185,1.0,-1.7839415073394775,0.9946358799934388,0.7893056273460388,0.5866132378578186,0.0,0.0,0.0,33.52356719970703,89.0,-13.188833236694336,-0.0,424.21136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24481201171875,0.9210085272789,0.1906134486198425,0.1708427518606186,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24542236328125,0.5912324786186218,0.050000000745058,0.047982919961214,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24481201171875,0.9294493198394777,0.1952493786811828,0.1360293924808502,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447814941406,0.933667540550232,0.1975704282522201,0.1863300800323486,297.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447509765625,0.9918754696846008,0.2606765031814575,1.0599263906478882,291.2447204589844,290.95001220703125,286.1795654296875,285.49444580078125,291.24346923828125,297.64654541015625,291.2449951171875,1.0,0.3436672687530517,1.0,1.0,0.5252577066421509,1.0,-1.9216911792755127,1.0736048221588137,0.848086416721344,0.6358630061149597,0.0,0.0,0.0,38.5985221862793,107.0,-8.803376197814941,-0.0,529.350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24481201171875,0.9210085272789,0.1906134486198425,0.1708427518606186,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24542236328125,0.5912324786186218,0.050000000745058,0.047982919961214,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24481201171875,0.9294493198394777,0.1952493786811828,0.1360293924808502,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447814941406,0.933667540550232,0.1975704282522201,0.1863300800323486,297.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447509765625,0.9918754696846008,0.2606765031814575,1.0599263906478882,291.2447204589844,290.95001220703125,286.1795654296875,285.49444580078125,291.24346923828125,297.64654541015625,291.2449951171875,1.0,0.3436672687530517,1.0,1.0,0.5252577066421509,1.0,-1.9216911792755127,1.0736048221588137,0.848086416721344,0.6358630061149597,0.0,0.0,0.0,38.5985221862793,107.0,-8.803376197814941,-0.0,529.350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.88423091173172,0.1941304206848144,0.1744158416986465,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2505798339844,0.5608518123626709,0.050000000745058,0.0481556579470634,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525939941406,0.8918291926383972,0.1991395503282547,0.1390884071588516,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525939941406,0.8957310318946838,0.2018129974603653,0.1907236278057098,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.9845138788223268,0.2627592086791992,1.180495262145996,291.2529296875,290.8500061035156,286.2144775390625,285.521240234375,291.27099609375,297.687255859375,291.2554626464844,1.0,0.373310923576355,1.0,1.0,0.5227320790290833,1.0,-2.078543186187744,1.162561297416687,0.9159820079803468,0.6949849128723145,0.0,0.0,0.0,47.16939163208008,125.0,10.665348052978516,-0.0,677.5278930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
