time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.88423091173172,0.1941304206848144,0.1744158416986465,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2505798339844,0.5608518123626709,0.050000000745058,0.0481556579470634,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525939941406,0.8918291926383972,0.1991395503282547,0.1390884071588516,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525939941406,0.8957310318946838,0.2018129974603653,0.1907236278057098,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528076171875,0.9845138788223268,0.2627592086791992,1.180495262145996,291.2529296875,290.8500061035156,286.2144775390625,285.521240234375,291.27099609375,297.687255859375,291.2554626464844,1.0,0.373310923576355,1.0,1.0,0.5227320790290833,1.0,-2.078543186187744,1.162561297416687,0.9159820079803468,0.6949849128723145,0.0,0.0,0.0,47.16939163208008,125.0,10.665348052978516,-0.0,677.5278930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2659912109375,0.8162423372268677,0.1952570676803589,0.17609903216362,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26318359375,0.5077917575836182,0.050000000745058,0.0486511476337909,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660217285156,0.8228214979171753,0.2004186660051345,0.1405110657215118,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660217285156,0.8263835906982422,0.2033941596746444,0.1929008513689041,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662048339844,0.8996889591217041,0.2631595134735107,1.1850653886795044,291.2663269042969,290.8500061035156,286.2316589355469,285.53424072265625,291.2829284667969,297.715087890625,291.2675476074219,1.0,0.3865233063697815,1.0,1.0,0.521469235420227,1.0,-2.092449903488159,1.172724962234497,0.919724941253662,0.6990469098091125,0.0,0.0,0.0,59.99536895751953,125.0,20.00080299377441,-0.0,734.1940307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704467773437,0.7737269401550293,0.1961898654699325,0.177483394742012,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701110839844,0.4797819852828979,0.050000000745058,0.0491363443434238,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704162597656,0.7805740833282471,0.2013973593711853,0.1416701525449752,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2704162597656,0.7847256660461426,0.2048537284135818,0.1948111951351165,297.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703857421875,0.8518928289413452,0.2637102901935577,1.189534306526184,291.27032470703125,290.75,286.24871826171875,285.5469970703125,291.2709045410156,297.7330627441406,291.2698974609375,1.0,0.3988558948040008,1.0,1.0,0.5176813006401062,1.0,-2.1037492752075195,1.1846634149551392,0.9190858006477356,0.7085124254226685,0.0,0.0,0.0,72.59373474121094,113.0,10.415938377380373,-0.0,788.98486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510986328125,0.7441813945770264,0.1975651383399963,0.1793746352195739,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25408935546875,0.4515873789787292,0.050000000745058,0.0496443547308445,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510681152344,0.7501456141471863,0.2027390450239181,0.1430625915527343,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25103759765625,0.7556343674659729,0.2078403830528259,0.1981187015771865,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508239746094,0.8196390867233276,0.265070766210556,1.1976633071899414,291.25067138671875,290.6499938964844,286.2823791503906,285.57183837890625,291.2313232421875,297.7485656738281,291.2491149902344,1.0,0.4115378856658935,1.0,1.0,0.5101054906845093,1.0,-2.1220431327819824,1.2070521116256714,0.9149910807609558,0.726931095123291,0.0,0.0,0.0,85.96853637695312,101.0,-19.67683982849121,-0.0,853.542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510986328125,0.7441813945770264,0.1975651383399963,0.1793746352195739,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25408935546875,0.4515873789787292,0.050000000745058,0.0496443547308445,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510681152344,0.7501456141471863,0.2027390450239181,0.1430625915527343,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25103759765625,0.7556343674659729,0.2078403830528259,0.1981187015771865,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2508239746094,0.8196390867233276,0.265070766210556,1.1976633071899414,291.25067138671875,290.6499938964844,286.2823791503906,285.57183837890625,291.2313232421875,297.7485656738281,291.2491149902344,1.0,0.4115378856658935,1.0,1.0,0.5101054906845093,1.0,-2.1220431327819824,1.2070521116256714,0.9149910807609558,0.726931095123291,0.0,0.0,0.0,85.96853637695312,101.0,-19.67683982849121,-0.0,853.542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21746826171875,0.7377752065658569,0.1982477903366089,0.1802332252264022,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218322753906,0.4442370533943176,0.050000000745058,0.0497933439910411,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2174072265625,0.7444190382957458,0.2043834030628204,0.1442567259073257,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2173767089844,0.751413881778717,0.210887148976326,0.2011334151029586,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.217041015625,0.8128460645675659,0.2666305303573608,1.205155849456787,291.21685791015625,290.54998779296875,286.31561279296875,285.5959167480469,291.1835021972656,297.7493591308594,291.2146301269531,1.0,0.416545569896698,1.0,1.0,0.5025296211242676,1.0,-2.1373085975646973,1.2282600402832031,0.9090486764907836,0.7447829842567444,0.0,0.0,0.0,90.17000579833984,89.0,-41.46942138671875,-0.0,882.9114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21746826171875,0.7377752065658569,0.1982477903366089,0.1802332252264022,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218322753906,0.4442370533943176,0.050000000745058,0.0497933439910411,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2174072265625,0.7444190382957458,0.2043834030628204,0.1442567259073257,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2173767089844,0.751413881778717,0.210887148976326,0.2011334151029586,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.217041015625,0.8128460645675659,0.2666305303573608,1.205155849456787,291.21685791015625,290.54998779296875,286.31561279296875,285.5959167480469,291.1835021972656,297.7493591308594,291.2146301269531,1.0,0.416545569896698,1.0,1.0,0.5025296211242676,1.0,-2.1373085975646973,1.2282600402832031,0.9090486764907836,0.7447829842567444,0.0,0.0,0.0,90.17000579833984,89.0,-41.46942138671875,-0.0,882.9114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.742656409740448,0.1991513669490814,0.1808803081512451,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.4481648504734039,0.050000000745058,0.0497112609446048,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.7505662441253662,0.2062194049358368,0.1454613506793975,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7590575218200684,0.2138528525829315,0.2038897424936294,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.8188580870628357,0.268215537071228,1.2119345664978027,291.1302185058594,290.45001220703125,286.3484802246094,285.6192932128906,291.037109375,297.72918701171875,291.12353515625,1.0,0.4166121780872345,1.0,1.0,0.4850684702396393,1.0,-2.1508877277374268,1.2661534547805786,0.8847342729568481,0.7796357274055481,0.0,0.0,0.0,88.47930908203125,77.0,-112.45577239990234,-0.0,889.5151977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.742656409740448,0.1991513669490814,0.1808803081512451,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.4481648504734039,0.050000000745058,0.0497112609446048,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.7505662441253662,0.2062194049358368,0.1454613506793975,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7590575218200684,0.2138528525829315,0.2038897424936294,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.8188580870628357,0.268215537071228,1.2119345664978027,291.1302185058594,290.45001220703125,286.3484802246094,285.6192932128906,291.037109375,297.72918701171875,291.12353515625,1.0,0.4166121780872345,1.0,1.0,0.4850684702396393,1.0,-2.1508877277374268,1.2661534547805786,0.8847342729568481,0.7796357274055481,0.0,0.0,0.0,88.47930908203125,77.0,-112.45577239990234,-0.0,889.5151977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.7556837797164917,0.2001318037509918,0.1815539449453354,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.4601289927959442,0.050000000745058,0.0494898557662963,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032043457031,0.7649364471435547,0.2079476714134216,0.1465277522802353,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.774995744228363,0.216506615281105,0.2062545269727707,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.001953125,0.8330113887786865,0.2695483863353729,1.2171695232391355,291.00128173828125,290.54998779296875,286.3811340332031,285.6421203613281,290.8785705566406,297.7117614746094,290.9933776855469,1.0,0.4134768843650818,1.0,1.0,0.467607319355011,1.0,-2.161842107772827,1.3051775693893433,0.8566644787788391,0.8161877393722534,0.0,0.0,0.0,83.18992614746094,65.0,-164.0992889404297,-0.0,880.4485473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.7556837797164917,0.2001318037509918,0.1815539449453354,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.4601289927959442,0.050000000745058,0.0494898557662963,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032043457031,0.7649364471435547,0.2079476714134216,0.1465277522802353,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.774995744228363,0.216506615281105,0.2062545269727707,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.001953125,0.8330113887786865,0.2695483863353729,1.2171695232391355,291.00128173828125,290.54998779296875,286.3811340332031,285.6421203613281,290.8785705566406,297.7117614746094,290.9933776855469,1.0,0.4134768843650818,1.0,1.0,0.467607319355011,1.0,-2.161842107772827,1.3051775693893433,0.8566644787788391,0.8161877393722534,0.0,0.0,0.0,83.18992614746094,65.0,-164.0992889404297,-0.0,880.4485473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9318542480469,0.7650898694992065,0.2005782574415207,0.1818336248397827,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9490051269531,0.4686369299888611,0.050000000745058,0.0493456311523914,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.931640625,0.7750835418701172,0.2087486088275909,0.1469955295324325,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.931396484375,0.7859009504318237,0.217698723077774,0.2072791904211044,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9303283691406,0.8429139852523804,0.2700977027416229,1.2191232442855835,290.9295959472656,290.54998779296875,286.3973693847656,285.6533508300781,290.79669189453125,297.7037048339844,290.9212646484375,1.0,0.4110491275787353,1.0,1.0,0.458876758813858,1.0,-2.166145086288452,1.3247426748275757,0.8414024710655212,0.8347676396369934,0.0,0.0,0.0,79.6637954711914,65.0,-181.78570556640625,-0.0,871.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8623046875,0.7766298055648804,0.2009857445955276,0.1820641607046127,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.878173828125,0.4771941602230072,0.050000000745058,0.0491858050227165,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.86212158203125,0.7873715162277222,0.2095050364732742,0.1474200636148452,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8619079589844,0.7988624572753906,0.2188024073839187,0.2082029730081558,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8609924316406,0.8550496697425842,0.2705705761909485,1.2206493616104126,290.8603820800781,290.6499938964844,286.41363525390625,285.6644897460937,290.7377624511719,297.6960144042969,290.8534545898437,1.0,0.4081762433052063,1.0,1.0,0.4527879357337951,1.0,-2.1696839332580566,1.3393129110336304,0.8303709030151367,0.8485267758369446,0.0,0.0,0.0,75.71981811523438,53.0,-182.119384765625,-0.0,860.29248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7425537109375,0.8076838254928589,0.2017656564712524,0.1824331134557724,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7568664550781,0.4961408078670501,0.050000000745058,0.0488290041685104,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.74237060546875,0.8190761804580688,0.2109604477882385,0.1481829136610031,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7421569824219,0.8305716514587402,0.2208222150802612,0.2098079472780227,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7413330078125,0.8885079026222229,0.2713808417320251,1.2227699756622314,290.7407531738281,290.75,286.44610595703125,285.68658447265625,290.6243591308594,297.68194580078125,290.73406982421875,1.0,0.4013752341270447,1.0,1.0,0.4406103491783142,1.0,-2.175090789794922,1.3674439191818235,0.8076468706130981,0.8753803968429565,0.0,0.0,0.0,66.8432388305664,41.0,-171.02366638183594,-0.0,832.5123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7425537109375,0.8076838254928589,0.2017656564712524,0.1824331134557724,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7568664550781,0.4961408078670501,0.050000000745058,0.0488290041685104,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.74237060546875,0.8190761804580688,0.2109604477882385,0.1481829136610031,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7421569824219,0.8305716514587402,0.2208222150802612,0.2098079472780227,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7413330078125,0.8885079026222229,0.2713808417320251,1.2227699756622314,290.7407531738281,290.75,286.44610595703125,285.68658447265625,290.6243591308594,297.68194580078125,290.73406982421875,1.0,0.4013752341270447,1.0,1.0,0.4406103491783142,1.0,-2.175090789794922,1.3674439191818235,0.8076468706130981,0.8753803968429565,0.0,0.0,0.0,66.8432388305664,41.0,-171.02366638183594,-0.0,832.5123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6246643066406,0.850855827331543,0.202507734298706,0.1827352344989776,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390075683594,0.5259093046188354,0.050000000745058,0.0484363175928592,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6244506835937,0.8638850450515747,0.2123585492372512,0.148878201842308,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6242370605469,0.8775299191474915,0.2226685285568237,0.2111952751874923,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6234436035156,0.9439324140548706,0.2720471918582916,1.2240469455718994,290.62286376953125,290.8500061035156,286.4786682128906,285.7084350585937,290.5089416503906,297.6695861816406,290.6162414550781,1.0,0.3935340046882629,1.0,1.0,0.4284327328205108,1.0,-2.179018259048462,1.395480751991272,0.7835375666618347,0.9024474620819092,0.0,0.0,0.0,57.01597595214844,29.0,-166.21218872070312,-0.0,799.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6246643066406,0.850855827331543,0.202507734298706,0.1827352344989776,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390075683594,0.5259093046188354,0.050000000745058,0.0484363175928592,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6244506835937,0.8638850450515747,0.2123585492372512,0.148878201842308,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6242370605469,0.8775299191474915,0.2226685285568237,0.2111952751874923,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6234436035156,0.9439324140548706,0.2720471918582916,1.2240469455718994,290.62286376953125,290.8500061035156,286.4786682128906,285.7084350585937,290.5089416503906,297.6695861816406,290.6162414550781,1.0,0.3935340046882629,1.0,1.0,0.4284327328205108,1.0,-2.179018259048462,1.395480751991272,0.7835375666618347,0.9024474620819092,0.0,0.0,0.0,57.01597595214844,29.0,-166.21218872070312,-0.0,799.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975036621094,0.9063587188720704,0.203338161110878,0.1831358224153518,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5946044921875,0.5660219192504883,0.050000000745058,0.0481210388243198,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975646972656,0.923364520072937,0.2137906998395919,0.1496245861053466,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975952148437,0.9407665133476256,0.2244780361652374,0.2125779390335083,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978088378906,0.9989461302757264,0.2727561891078949,1.2200528383255005,290.5979919433594,290.95001220703125,286.51141357421875,285.730224609375,290.5892639160156,297.6614074707031,290.5997619628906,1.0,0.3842966556549072,1.0,1.0,0.4354467093944549,1.0,-2.164334774017334,1.372956156730652,0.7913785576820374,0.8845558166503906,0.0,0.0,0.0,48.66271209716797,25.0,-45.48873519897461,-0.0,760.0240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975036621094,0.9063587188720704,0.203338161110878,0.1831358224153518,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5946044921875,0.5660219192504883,0.050000000745058,0.0481210388243198,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975646972656,0.923364520072937,0.2137906998395919,0.1496245861053466,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975952148437,0.9407665133476256,0.2244780361652374,0.2125779390335083,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978088378906,0.9989461302757264,0.2727561891078949,1.2200528383255005,290.5979919433594,290.95001220703125,286.51141357421875,285.730224609375,290.5892639160156,297.6614074707031,290.5997619628906,1.0,0.3842966556549072,1.0,1.0,0.4354467093944549,1.0,-2.164334774017334,1.372956156730652,0.7913785576820374,0.8845558166503906,0.0,0.0,0.0,48.66271209716797,25.0,-45.48873519897461,-0.0,760.0240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391906738281,0.9226539731025696,0.2046551257371902,0.1841337829828262,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.633056640625,0.575461745262146,0.050000000745058,0.0480652265250682,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6392822265625,0.9411715269088744,0.2155751734972,0.1507515162229538,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.639404296875,0.958428680896759,0.2266129404306411,0.2144331485033035,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6396484375,0.9971573948860168,0.2748094499111175,1.1614112854003906,290.63995361328125,291.04998779296875,286.5444641113281,285.7520446777344,290.6742858886719,297.6627197265625,290.6428527832031,1.0,0.3742336630821228,1.0,1.0,0.442460685968399,1.0,-2.1112072467803955,1.3272275924682615,0.783979594707489,0.8495203256607056,0.0,0.0,0.0,45.72434616088867,28.0,32.663761138916016,-0.0,699.1878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391906738281,0.9226539731025696,0.2046551257371902,0.1841337829828262,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.633056640625,0.575461745262146,0.050000000745058,0.0480652265250682,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6392822265625,0.9411715269088744,0.2155751734972,0.1507515162229538,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.639404296875,0.958428680896759,0.2266129404306411,0.2144331485033035,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6396484375,0.9971573948860168,0.2748094499111175,1.1614112854003906,290.63995361328125,291.04998779296875,286.5444641113281,285.7520446777344,290.6742858886719,297.6627197265625,290.6428527832031,1.0,0.3742336630821228,1.0,1.0,0.442460685968399,1.0,-2.1112072467803955,1.3272275924682615,0.783979594707489,0.8495203256607056,0.0,0.0,0.0,45.72434616088867,28.0,32.663761138916016,-0.0,699.1878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6678771972656,0.9295582175254822,0.2055360376834869,0.1848367601633072,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6605834960937,0.5789194703102112,0.050000000745058,0.0480459816753864,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6679992675781,0.9482392072677612,0.2166353017091751,0.1514364629983902,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6681213378906,0.9652166962623596,0.2278677523136139,0.2155355960130691,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6683349609375,0.9962647557258606,0.276445209980011,1.1395524740219116,290.6687316894531,291.04998779296875,286.5611267089844,285.76300048828125,290.71795654296875,297.6648254394531,290.6722717285156,1.0,0.3701490759849548,1.0,1.0,0.4459676742553711,1.0,-2.087909698486328,1.3064699172973633,0.7814398407936096,0.8336895704269409,0.0,0.0,0.0,44.59015274047852,28.0,56.57721710205078,-0.0,675.8037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70703125,0.9360085129737854,0.2065590322017669,0.1856730580329895,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961975097656,0.5819120407104492,0.050000000745058,0.0480297468602657,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70721435546875,0.9546169638633728,0.2177959084510803,0.1521979421377182,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7074279785156,0.971268892288208,0.2292455285787582,0.2167603224515915,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.70770263671875,0.9953763484954834,0.2783984243869781,1.1204464435577393,290.7083435058594,291.1499938964844,286.5779113769531,285.77398681640625,290.7898864746094,297.6683654785156,290.71435546875,1.0,0.3666357100009918,1.0,1.0,0.4523573219776153,1.0,-2.068329334259033,1.2826980352401731,0.7856314182281494,0.8141098618507385,0.0,0.0,0.0,43.64200592041016,48.0,89.69841766357422,-0.0,656.524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8249816894531,0.9401478171348572,0.2091477960348129,0.1878294348716735,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.5818963646888733,0.050000000745058,0.0480298772454261,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.82525634765625,0.958625555038452,0.2205412685871124,0.1540095955133438,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.82550048828125,0.9753231406211852,0.2324610501527786,0.2196477651596069,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258361816406,0.9953812956809998,0.2828925549983978,1.1205456256866455,290.8266906738281,291.1499938964844,286.6118469238281,285.7962341308594,290.94647216796875,297.6754455566406,290.8346252441406,1.0,0.3687726259231567,1.0,1.0,0.4651366472244262,1.0,-2.076630115509033,1.26288104057312,0.8137490153312683,0.7918303608894348,0.0,0.0,0.0,43.83483505249024,68.0,149.35772705078125,-0.0,663.8760375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8249816894531,0.9401478171348572,0.2091477960348129,0.1878294348716735,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.5818963646888733,0.050000000745058,0.0480298772454261,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.82525634765625,0.958625555038452,0.2205412685871124,0.1540095955133438,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.82550048828125,0.9753231406211852,0.2324610501527786,0.2196477651596069,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8258361816406,0.9953812956809998,0.2828925549983978,1.1205456256866455,290.8266906738281,291.1499938964844,286.6118469238281,285.7962341308594,290.94647216796875,297.6754455566406,290.8346252441406,1.0,0.3687726259231567,1.0,1.0,0.4651366472244262,1.0,-2.076630115509033,1.26288104057312,0.8137490153312683,0.7918303608894348,0.0,0.0,0.0,43.83483505249024,68.0,149.35772705078125,-0.0,663.8760375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9644775390625,0.9353893399238586,0.2123000621795654,0.1905715763568878,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.94647216796875,0.5756590962409973,0.050000000745058,0.0480641014873981,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9647521972656,0.9540329575538636,0.2237988114356994,0.1562157720327377,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9650573730469,0.9715602993965148,0.2361697405576706,0.2230682522058487,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.9971101880073548,0.2872353196144104,1.160164475440979,290.96636962890625,291.1499938964844,286.6464538574219,285.81884765625,291.1039123535156,297.6798095703125,290.97509765625,1.0,0.3794655203819275,1.0,1.0,0.4779159426689148,1.0,-2.134272575378418,1.2719037532806396,0.8623688220977783,0.7878087162971497,0.0,0.0,0.0,46.25706100463867,88.0,184.3275909423828,-0.0,720.5524291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9644775390625,0.9353893399238586,0.2123000621795654,0.1905715763568878,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.94647216796875,0.5756590962409973,0.050000000745058,0.0480641014873981,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9647521972656,0.9540329575538636,0.2237988114356994,0.1562157720327377,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9650573730469,0.9715602993965148,0.2361697405576706,0.2230682522058487,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9654846191406,0.9971101880073548,0.2872353196144104,1.160164475440979,290.96636962890625,291.1499938964844,286.6464538574219,285.81884765625,291.1039123535156,297.6798095703125,290.97509765625,1.0,0.3794655203819275,1.0,1.0,0.4779159426689148,1.0,-2.134272575378418,1.2719037532806396,0.8623688220977783,0.7878087162971497,0.0,0.0,0.0,46.25706100463867,88.0,184.3275909423828,-0.0,720.5524291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.9223061203956604,0.2157670110464096,0.1936896592378616,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823059082031,0.5638170838356018,0.050000000745058,0.0481344386935234,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.9412054419517516,0.2274360358715057,0.1587439775466919,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.9600844383239746,0.2402344644069671,0.2268943935632705,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.9990000128746032,0.2907254695892334,1.233311414718628,291.0999450683594,291.1499938964844,286.6817626953125,285.84197998046875,291.2229919433594,297.67730712890625,291.1072692871094,1.0,0.3976770341396332,1.0,1.0,0.4870064854621887,1.0,-2.2335572242736816,1.3111841678619385,0.9223730564117432,0.804831326007843,0.0,0.0,0.0,50.85367965698242,106.0,181.113510131836,-0.0,826.6677856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.9223061203956604,0.2157670110464096,0.1936896592378616,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823059082031,0.5638170838356018,0.050000000745058,0.0481344386935234,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.9412054419517516,0.2274360358715057,0.1587439775466919,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.9600844383239746,0.2402344644069671,0.2268943935632705,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.9990000128746032,0.2907254695892334,1.233311414718628,291.0999450683594,291.1499938964844,286.6817626953125,285.84197998046875,291.2229919433594,297.67730712890625,291.1072692871094,1.0,0.3976770341396332,1.0,1.0,0.4870064854621887,1.0,-2.2335572242736816,1.3111841678619385,0.9223730564117432,0.804831326007843,0.0,0.0,0.0,50.85367965698242,106.0,181.113510131836,-0.0,826.6677856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22149658203125,0.8827276229858398,0.2192655205726623,0.1970593631267547,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20587158203125,0.5330824851989746,0.050000000745058,0.0483654364943504,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22174072265625,0.8987805843353271,0.2312168926000595,0.161541000008583,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22198486328125,0.9168187975883484,0.2444267272949218,0.2310775816440582,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22271728515625,0.9791246652603148,0.2928543090820312,1.315459132194519,291.2232971191406,291.1499938964844,286.7178955078125,285.8657531738281,291.3329467773437,297.6687927246094,291.2299194335937,1.0,0.420668363571167,1.0,1.0,0.4960970282554626,1.0,-2.345011949539185,1.3569680452346802,0.9880439043045044,0.8267519474029541,0.0,0.0,0.0,60.09214782714844,124.0,172.20504760742188,-0.0,972.8978881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22149658203125,0.8827276229858398,0.2192655205726623,0.1970593631267547,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20587158203125,0.5330824851989746,0.050000000745058,0.0483654364943504,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22174072265625,0.8987805843353271,0.2312168926000595,0.161541000008583,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22198486328125,0.9168187975883484,0.2444267272949218,0.2310775816440582,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22271728515625,0.9791246652603148,0.2928543090820312,1.315459132194519,291.2232971191406,291.1499938964844,286.7178955078125,285.8657531738281,291.3329467773437,297.6687927246094,291.2299194335937,1.0,0.420668363571167,1.0,1.0,0.4960970282554626,1.0,-2.345011949539185,1.3569680452346802,0.9880439043045044,0.8267519474029541,0.0,0.0,0.0,60.09214782714844,124.0,172.20504760742188,-0.0,972.8978881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.279541015625,0.8347434997558594,0.2209234684705734,0.1989582329988479,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.265380859375,0.4990596175193786,0.050000000745058,0.0487780533730983,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.8487828969955444,0.2330234944820404,0.163124144077301,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27996826171875,0.8642411828041077,0.2464067041873932,0.233395978808403,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28057861328125,0.9190731048583984,0.2937073707580566,1.3211246728897097,291.2810974121094,291.1499938964844,286.736328125,285.8778991699219,291.3838806152344,297.66961669921875,291.2869567871094,1.0,0.4311661720275879,1.0,1.0,0.5006422996520996,1.0,-2.3592820167541504,1.3566172122955322,1.0026648044586182,0.8232289552688599,0.0,0.0,0.0,70.98538970947266,124.0,164.9794921875,-0.0,1031.606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3241577148437,0.8035222291946411,0.2226099222898483,0.2008374780416488,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.314697265625,0.477420836687088,0.050000000745058,0.0491785705089569,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32427978515625,0.8175909519195557,0.2348199635744094,0.1646770387887954,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243713378906,0.831829845905304,0.2483599334955215,0.235652670264244,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32470703125,0.8796454668045044,0.2947128415107727,1.3271909952163696,291.3249816894531,291.1499938964844,286.7549743652344,285.8902282714844,291.3976745605469,297.6695556640625,291.328125,1.0,0.4413102865219116,1.0,1.0,0.500346302986145,1.0,-2.3738834857940674,1.3647617101669312,1.0091217756271362,0.8280850052833557,0.0,0.0,0.0,81.58422088623047,112.0,136.46910095214844,-0.0,1090.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3710632324219,0.7838764190673828,0.2259460240602493,0.2041625529527664,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3660583496094,0.4581598341464996,0.050000000745058,0.0495203472673893,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.37115478515625,0.798124372959137,0.2382490485906601,0.1673562824726104,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3712158203125,0.8132386803627014,0.252103179693222,0.239573672413826,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.37139892578125,0.856381356716156,0.2969122529029846,1.338381052017212,291.37158203125,291.1499938964844,286.7931213378906,285.91558837890625,291.4165344238281,297.669677734375,291.3736267089844,1.0,0.4510536193847656,1.0,1.0,0.4997543692588806,1.0,-2.399664878845215,1.3802692890167236,1.0193957090377808,0.8378614187240601,0.0,0.0,0.0,91.0552749633789,100.0,82.8746337890625,-0.0,1157.5963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3710632324219,0.7838764190673828,0.2259460240602493,0.2041625529527664,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3660583496094,0.4581598341464996,0.050000000745058,0.0495203472673893,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.37115478515625,0.798124372959137,0.2382490485906601,0.1673562824726104,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3712158203125,0.8132386803627014,0.252103179693222,0.239573672413826,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.37139892578125,0.856381356716156,0.2969122529029846,1.338381052017212,291.37158203125,291.1499938964844,286.7931213378906,285.91558837890625,291.4165344238281,297.669677734375,291.3736267089844,1.0,0.4510536193847656,1.0,1.0,0.4997543692588806,1.0,-2.399664878845215,1.3802692890167236,1.0193957090377808,0.8378614187240601,0.0,0.0,0.0,91.0552749633789,100.0,82.8746337890625,-0.0,1157.5963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4044494628906,0.7866395711898804,0.2292426377534866,0.2071377784013748,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.40069580078125,0.4571485221385956,0.050000000745058,0.0495377443730831,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.40447998046875,0.8007286787033081,0.241504892706871,0.1696627885103225,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.404541015625,0.8158541321754456,0.2556919157505035,0.2430044263601303,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046936035156,0.8573645353317261,0.2992340922355652,1.3487194776535034,291.4048156738281,291.1499938964844,286.8323974609375,285.9419250488281,291.4359741210937,297.6701965332031,291.4063720703125,1.0,0.4546035826206207,1.0,1.0,0.4991624057292938,1.0,-2.422574281692505,1.3941917419433594,1.0283825397491455,0.8466615080833435,0.0,0.0,0.0,92.22675323486328,88.0,55.3474006652832,-0.0,1188.7347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
