time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4044494628906,0.7866395711898804,0.2292426377534866,0.2071377784013748,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.40069580078125,0.4571485221385956,0.050000000745058,0.0495377443730831,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.40447998046875,0.8007286787033081,0.241504892706871,0.1696627885103225,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.404541015625,0.8158541321754456,0.2556919157505035,0.2430044263601303,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046936035156,0.8573645353317261,0.2992340922355652,1.3487194776535034,291.4048156738281,291.1499938964844,286.8323974609375,285.9419250488281,291.4359741210937,297.6701965332031,291.4063720703125,1.0,0.4546035826206207,1.0,1.0,0.4991624057292938,1.0,-2.422574281692505,1.3941917419433594,1.0283825397491455,0.8466615080833435,0.0,0.0,0.0,92.22675323486328,88.0,55.3474006652832,-0.0,1188.7347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4095458984375,0.8022079467773438,0.2324817031621933,0.2098908126354217,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.410400390625,0.4676679372787475,0.050000000745058,0.0493587590754032,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4095153808594,0.8157907724380493,0.2446166276931762,0.1717269420623779,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4095153808594,0.830437421798706,0.2591575384140014,0.2461261749267578,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4094543457031,0.8720346689224243,0.3015699386596679,1.358347773551941,291.409423828125,291.1499938964844,286.8729553222656,285.9693298339844,291.4115600585937,297.6709899902344,291.40899658203125,1.0,0.4542667269706726,1.0,1.0,0.4929326474666595,1.0,-2.44346570968628,1.4173296689987185,1.0261361598968506,0.8651090860366821,0.0,0.0,0.0,88.36958312988281,76.0,13.872410774230955,-0.0,1197.1083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4095458984375,0.8022079467773438,0.2324817031621933,0.2098908126354217,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.410400390625,0.4676679372787475,0.050000000745058,0.0493587590754032,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4095153808594,0.8157907724380493,0.2446166276931762,0.1717269420623779,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4095153808594,0.830437421798706,0.2591575384140014,0.2461261749267578,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4094543457031,0.8720346689224243,0.3015699386596679,1.358347773551941,291.409423828125,291.1499938964844,286.8729553222656,285.9693298339844,291.4115600585937,297.6709899902344,291.40899658203125,1.0,0.4542667269706726,1.0,1.0,0.4929326474666595,1.0,-2.44346570968628,1.4173296689987185,1.0261361598968506,0.8651090860366821,0.0,0.0,0.0,88.36958312988281,76.0,13.872410774230955,-0.0,1197.1083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3950500488281,0.8269787430763245,0.2355586141347885,0.2124030739068985,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3971862792969,0.4832483828067779,0.050000000745058,0.0490633882582187,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.39501953125,0.8398256897926331,0.2475270926952362,0.1735696047544479,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949584960937,0.855508029460907,0.2624431550502777,0.2489693015813827,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8987951874732971,0.3037761747837066,1.3669564723968506,291.3948059082031,291.1499938964844,286.9148864746094,285.9979553222656,291.3846435546875,297.6715393066406,291.3939514160156,1.0,0.451488584280014,1.0,1.0,0.4867028594017029,1.0,-2.4621031284332275,1.439913272857666,1.0221898555755615,0.8835123181343079,0.0,0.0,0.0,81.49788665771484,64.0,-11.738965034484863,-0.0,1190.266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3950500488281,0.8269787430763245,0.2355586141347885,0.2124030739068985,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3971862792969,0.4832483828067779,0.050000000745058,0.0490633882582187,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.39501953125,0.8398256897926331,0.2475270926952362,0.1735696047544479,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949584960937,0.855508029460907,0.2624431550502777,0.2489693015813827,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8987951874732971,0.3037761747837066,1.3669564723968506,291.3948059082031,291.1499938964844,286.9148864746094,285.9979553222656,291.3846435546875,297.6715393066406,291.3939514160156,1.0,0.451488584280014,1.0,1.0,0.4867028594017029,1.0,-2.4621031284332275,1.439913272857666,1.0221898555755615,0.8835123181343079,0.0,0.0,0.0,81.49788665771484,64.0,-11.738965034484863,-0.0,1190.266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3852233886719,0.8431503772735596,0.2370401322841644,0.2135786861181259,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877258300781,0.4925694763660431,0.050000000745058,0.0488871969282627,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851623535156,0.8564992547035217,0.2489189356565475,0.1744225174188614,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851318359375,0.8732295632362366,0.2640259861946106,0.2503029406070709,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3850402832031,0.918341338634491,0.3048266172409057,1.370889663696289,291.38494873046875,291.1499938964844,286.9364013671875,286.0127868652344,291.3712158203125,297.67169189453125,291.38397216796875,1.0,0.4494708180427551,1.0,1.0,0.4835879802703857,1.0,-2.4706568717956543,1.4509103298187256,1.0197466611862185,0.8925904035568237,0.0,0.0,0.0,77.31698608398438,64.0,-19.29907417297364,-0.0,1182.7554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3749389648437,0.8636717200279236,0.2384910136461258,0.2147113531827926,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37750244140625,0.504154622554779,0.050000000745058,0.0486974716186523,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3749084472656,0.8777619004249573,0.2502768039703369,0.1752396076917648,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3748779296875,0.895541787147522,0.2655749917030334,0.2515888512134552,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3747863769531,0.944078803062439,0.3058445155620575,1.3746079206466677,291.37469482421875,291.1499938964844,286.95831298828125,286.0279235839844,291.36004638671875,297.6717834472656,291.373779296875,1.0,0.4471442699432373,1.0,1.0,0.4807567894458771,1.0,-2.4787843227386475,1.4612208604812622,1.0175634622573853,0.9010788202285768,0.0,0.0,0.0,72.78007507324219,52.0,-23.32373809814453,-0.0,1173.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3551330566406,0.9236117005348206,0.2413229197263717,0.2168981581926345,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3576354980469,0.539585292339325,0.050000000745058,0.0483064539730548,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3551025390625,0.9405682682991028,0.252911776304245,0.176805317401886,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3550720214844,0.9612789750099182,0.2685882747173309,0.2540657520294189,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.35498046875,0.9990000128746032,0.30779829621315,1.378644585609436,291.3548889160156,291.1499938964844,287.0032958984375,286.059326171875,291.3386535644531,297.67205810546875,291.3539733886719,1.0,0.4416750371456146,1.0,1.0,0.4750943779945373,1.0,-2.491530179977417,1.4799352884292605,1.0115948915481567,0.917253315448761,0.0,0.0,0.0,63.31453323364258,55.0,-26.58833312988281,-0.0,1147.641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3551330566406,0.9236117005348206,0.2413229197263717,0.2168981581926345,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3576354980469,0.539585292339325,0.050000000745058,0.0483064539730548,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3551025390625,0.9405682682991028,0.252911776304245,0.176805317401886,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3550720214844,0.9612789750099182,0.2685882747173309,0.2540657520294189,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.35498046875,0.9990000128746032,0.30779829621315,1.378644585609436,291.3548889160156,291.1499938964844,287.0032958984375,286.059326171875,291.3386535644531,297.67205810546875,291.3539733886719,1.0,0.4416750371456146,1.0,1.0,0.4750943779945373,1.0,-2.491530179977417,1.4799352884292605,1.0115948915481567,0.917253315448761,0.0,0.0,0.0,63.31453323364258,55.0,-26.58833312988281,-0.0,1147.641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3344116210937,0.9338879585266112,0.2440232038497924,0.2193092107772827,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3372802734375,0.5433369874954224,0.050000000745058,0.0482761412858963,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.9501908421516418,0.2553932666778564,0.1785343587398529,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343505859375,0.970324456691742,0.2714436948299408,0.2567587792873382,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3342590332031,0.9990000128746032,0.309993714094162,1.3570867776870728,291.33416748046875,291.1499938964844,287.04998779296875,286.09228515625,291.31573486328125,297.6754150390625,291.3330078125,1.0,0.4383335411548614,1.0,1.0,0.46943199634552,1.0,-2.4729466438293457,1.481001377105713,0.991945207118988,0.922411561012268,0.0,0.0,0.0,61.93827819824219,73.0,-29.01219367980957,-0.0,1120.704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3344116210937,0.9338879585266112,0.2440232038497924,0.2193092107772827,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3372802734375,0.5433369874954224,0.050000000745058,0.0482761412858963,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.9501908421516418,0.2553932666778564,0.1785343587398529,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343505859375,0.970324456691742,0.2714436948299408,0.2567587792873382,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3342590332031,0.9990000128746032,0.309993714094162,1.3570867776870728,291.33416748046875,291.1499938964844,287.04998779296875,286.09228515625,291.31573486328125,297.6754150390625,291.3330078125,1.0,0.4383335411548614,1.0,1.0,0.46943199634552,1.0,-2.4729466438293457,1.481001377105713,0.991945207118988,0.922411561012268,0.0,0.0,0.0,61.93827819824219,73.0,-29.01219367980957,-0.0,1120.704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182373046875,0.9345353245735168,0.2468406558036804,0.2218122631311416,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197937011719,0.5412658452987671,0.050000000745058,0.0482925996184349,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182067871094,0.9502607583999634,0.2579071521759033,0.1802854537963867,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182067871094,0.9706370830535888,0.2743346095085144,0.2594832479953766,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3181457519531,0.9990000128746032,0.3124242722988128,1.3701233863830566,291.3180847167969,291.1499938964844,287.0979919433594,286.1261291503906,291.3080444335937,297.6736755371094,291.3177185058594,1.0,0.4432685971260071,1.0,1.0,0.4652965664863586,1.0,-2.496962785720825,1.5037041902542114,0.9932585954666138,0.9391309022903442,0.0,0.0,0.0,63.12017059326172,91.0,-21.55715751647949,-0.0,1153.6480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182373046875,0.9345353245735168,0.2468406558036804,0.2218122631311416,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197937011719,0.5412658452987671,0.050000000745058,0.0482925996184349,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182067871094,0.9502607583999634,0.2579071521759033,0.1802854537963867,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182067871094,0.9706370830535888,0.2743346095085144,0.2594832479953766,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3181457519531,0.9990000128746032,0.3124242722988128,1.3701233863830566,291.3180847167969,291.1499938964844,287.0979919433594,286.1261291503906,291.3080444335937,297.6736755371094,291.3177185058594,1.0,0.4432685971260071,1.0,1.0,0.4652965664863586,1.0,-2.496962785720825,1.5037041902542114,0.9932585954666138,0.9391309022903442,0.0,0.0,0.0,63.12017059326172,91.0,-21.55715751647949,-0.0,1153.6480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3097839355469,0.9199313521385192,0.2497278153896331,0.224481999874115,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3105163574219,0.5301757454872131,0.050000000745058,0.0483891740441322,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3097839355469,0.9351295828819276,0.2604240477085113,0.182113692164421,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30975341796875,0.956995129585266,0.2772230207920074,0.2623098492622375,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30975341796875,0.9944642186164856,0.3142471313476562,1.4112164974212646,291.30975341796875,291.1499938964844,287.1467590332031,286.1600646972656,291.3050842285156,297.6690368652344,291.3098449707031,1.0,0.4549815058708191,1.0,1.0,0.4611611366271972,1.0,-2.555469989776612,1.5462937355041504,1.0091761350631714,0.9690726399421692,0.0,0.0,0.0,67.54833984375,109.0,-13.291518211364746,-0.0,1242.94140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3097839355469,0.9199313521385192,0.2497278153896331,0.224481999874115,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3105163574219,0.5301757454872131,0.050000000745058,0.0483891740441322,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3097839355469,0.9351295828819276,0.2604240477085113,0.182113692164421,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30975341796875,0.956995129585266,0.2772230207920074,0.2623098492622375,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30975341796875,0.9944642186164856,0.3142471313476562,1.4112164974212646,291.30975341796875,291.1499938964844,287.1467590332031,286.1600646972656,291.3050842285156,297.6690368652344,291.3098449707031,1.0,0.4549815058708191,1.0,1.0,0.4611611366271972,1.0,-2.555469989776612,1.5462937355041504,1.0091761350631714,0.9690726399421692,0.0,0.0,0.0,67.54833984375,109.0,-13.291518211364746,-0.0,1242.94140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.8844014406204224,0.2510910630226135,0.2259809970855713,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30859375,0.5075275301933289,0.050000000745058,0.048647902905941,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.8969628214836121,0.2615867257118225,0.1831426620483398,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.9172829985618592,0.2785654366016388,0.2638739645481109,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.9608808159828186,0.3149057030677795,1.4156155586242676,291.3078918457031,291.1499938964844,287.17144775390625,286.17706298828125,291.3027648925781,297.66925048828125,291.3076477050781,1.0,0.4614801108837127,1.0,1.0,0.4590934216976166,1.0,-2.565786361694336,1.5568103790283203,1.008975863456726,0.9771149754524232,0.0,0.0,0.0,74.4490966796875,109.0,-10.517958641052246,-0.0,1285.9742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.306884765625,0.8565633893013,0.2524333298206329,0.2274576276540756,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.306884765625,0.4902768731117248,0.050000000745058,0.0489273145794868,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.306884765625,0.8680049180984497,0.2627237737178802,0.1841496229171753,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3069152832031,0.8865882158279419,0.2798783779144287,0.265404462814331,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3069152832031,0.9259247183799744,0.315579354763031,1.4199193716049194,291.3069152832031,291.1499938964844,287.1963195800781,286.194091796875,291.306884765625,297.6689147949219,291.30718994140625,1.0,0.4682952463626861,1.0,1.0,0.4578492045402527,1.0,-2.5761160850524902,1.5656559467315674,1.0104601383209229,0.9836432337760924,0.0,0.0,0.0,81.87982940673828,127.0,-5.339872360229492,-0.0,1331.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3123779296875,0.8157989978790283,0.2550972998142242,0.2304185330867767,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115539550781,0.4574429988861084,0.050000000745058,0.0495297312736511,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124084472656,0.8255835771560669,0.2649678289890289,0.1861616969108581,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124084472656,0.842004120349884,0.2824618518352508,0.2684512138366699,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124389648437,0.8743955492973328,0.3169761896133423,1.4289342164993286,291.3124694824219,291.1499938964844,287.24664306640625,286.22821044921875,291.3168640136719,297.66729736328125,291.3128967285156,1.0,0.4825557768344879,1.0,1.0,0.4553608000278473,1.0,-2.597307205200196,1.5834953784942627,1.0138118267059326,0.9967232346534728,0.0,0.0,0.0,97.86756134033205,115.0,4.336451530456543,-0.0,1429.573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3123779296875,0.8157989978790283,0.2550972998142242,0.2304185330867767,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115539550781,0.4574429988861084,0.050000000745058,0.0495297312736511,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124084472656,0.8255835771560669,0.2649678289890289,0.1861616969108581,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124084472656,0.842004120349884,0.2824618518352508,0.2684512138366699,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124389648437,0.8743955492973328,0.3169761896133423,1.4289342164993286,291.3124694824219,291.1499938964844,287.24664306640625,286.22821044921875,291.3168640136719,297.66729736328125,291.3128967285156,1.0,0.4825557768344879,1.0,1.0,0.4553608000278473,1.0,-2.597307205200196,1.5834953784942627,1.0138118267059326,0.9967232346534728,0.0,0.0,0.0,97.86756134033205,115.0,4.336451530456543,-0.0,1429.573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204650878906,0.8073990345001221,0.2577671408653259,0.2329806834459304,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3193664550781,0.4474429190158844,0.050000000745058,0.0497188679873943,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204650878906,0.8169116973876953,0.2672085165977478,0.1878572255373001,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.32049560546875,0.8332937359809875,0.2850299775600433,0.2710571885108948,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205261230469,0.8634191155433655,0.3184263110160827,1.436233639717102,291.320556640625,291.1499938964844,287.29766845703125,286.2624206542969,291.3271179199219,297.66583251953125,291.321044921875,1.0,0.4878545105457306,1.0,1.0,0.4528723955154419,1.0,-2.614557981491089,1.5991199016571045,1.0154379606246948,1.008536458015442,0.0,0.0,0.0,103.26019287109376,103.0,9.441227912902832,-0.0,1476.5233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204650878906,0.8073990345001221,0.2577671408653259,0.2329806834459304,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3193664550781,0.4474429190158844,0.050000000745058,0.0497188679873943,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204650878906,0.8169116973876953,0.2672085165977478,0.1878572255373001,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.32049560546875,0.8332937359809875,0.2850299775600433,0.2710571885108948,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205261230469,0.8634191155433655,0.3184263110160827,1.436233639717102,291.320556640625,291.1499938964844,287.29766845703125,286.2624206542969,291.3271179199219,297.66583251953125,291.321044921875,1.0,0.4878545105457306,1.0,1.0,0.4528723955154419,1.0,-2.614557981491089,1.5991199016571045,1.0154379606246948,1.008536458015442,0.0,0.0,0.0,103.26019287109376,103.0,9.441227912902832,-0.0,1476.5233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267517089844,0.8152679800987244,0.2604914307594299,0.2353216409683227,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260803222656,0.4519662261009216,0.050000000745058,0.0496294200420379,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.824046790599823,0.26949542760849,0.1893739849328994,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.8407301306724548,0.2876343727111816,0.2734109461307525,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.8703845143318176,0.3199433088302612,1.4425078630447388,291.3268127441406,291.1499938964844,287.3494567871094,286.29669189453125,291.3317565917969,297.6653137207031,291.3271179199219,1.0,0.48836350440979,1.0,1.0,0.4496471881866455,1.0,-2.6294546127319336,1.6150870323181152,1.014367699623108,1.0211652517318726,0.0,0.0,0.0,101.51632690429688,91.0,8.342384338378906,-0.0,1488.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267517089844,0.8152679800987244,0.2604914307594299,0.2353216409683227,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260803222656,0.4519662261009216,0.050000000745058,0.0496294200420379,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.824046790599823,0.26949542760849,0.1893739849328994,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.8407301306724548,0.2876343727111816,0.2734109461307525,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.8703845143318176,0.3199433088302612,1.4425078630447388,291.3268127441406,291.1499938964844,287.3494567871094,286.29669189453125,291.3317565917969,297.6653137207031,291.3271179199219,1.0,0.48836350440979,1.0,1.0,0.4496471881866455,1.0,-2.6294546127319336,1.6150870323181152,1.014367699623108,1.0211652517318726,0.0,0.0,0.0,101.51632690429688,91.0,8.342384338378906,-0.0,1488.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.8330721259117126,0.2632554769515991,0.2375485599040985,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33135986328125,0.4662933349609375,0.050000000745058,0.0493793785572052,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.841518759727478,0.2718226611614227,0.1908012479543686,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320617675781,0.8592960834503174,0.2902731597423553,0.2756371796131134,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320617675781,0.8894307613372803,0.3215071856975555,1.4482492208480835,291.33209228515625,291.1499938964844,287.4018859863281,286.3310546875,291.3367919921875,297.6656494140625,291.3323974609375,1.0,0.4859702885150909,1.0,1.0,0.4464219808578491,1.0,-2.6431198120117188,1.630500555038452,1.0126193761825562,1.0335047245025637,0.0,0.0,0.0,95.66400146484376,79.0,7.679749488830566,-0.0,1481.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.8330721259117126,0.2632554769515991,0.2375485599040985,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33135986328125,0.4662933349609375,0.050000000745058,0.0493793785572052,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.841518759727478,0.2718226611614227,0.1908012479543686,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320617675781,0.8592960834503174,0.2902731597423553,0.2756371796131134,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320617675781,0.8894307613372803,0.3215071856975555,1.4482492208480835,291.33209228515625,291.1499938964844,287.4018859863281,286.3310546875,291.3367919921875,297.6656494140625,291.3323974609375,1.0,0.4859702885150909,1.0,1.0,0.4464219808578491,1.0,-2.6431198120117188,1.630500555038452,1.0126193761825562,1.0335047245025637,0.0,0.0,0.0,95.66400146484376,79.0,7.679749488830566,-0.0,1481.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33477783203125,0.8458054065704346,0.2646506726741791,0.2386366724967956,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3340759277344,0.4753102958202362,0.050000000745058,0.0492147654294967,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.33477783203125,0.8543604016304016,0.2730007171630859,0.191495880484581,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348083496094,0.8730213046073914,0.2916052937507629,0.27672278881073,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348083496094,0.9034451246261596,0.3223040103912353,1.45100200176239,291.3348388671875,291.1499938964844,287.4283752441406,286.3482360839844,291.339599609375,297.6661071777344,291.33514404296875,1.0,0.4840637147426605,1.0,1.0,0.4448093771934509,1.0,-2.649677038192749,1.6380869150161743,1.0115901231765747,1.0396125316619873,0.0,0.0,0.0,91.72616577148438,79.0,7.696826934814453,-0.0,1472.2628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3367614746094,0.8618649244308472,0.26605224609375,0.2397142350673675,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363647460937,0.4847053587436676,0.050000000745058,0.0490318536758422,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3367614746094,0.870621919631958,0.2741866707801819,0.1921831369400024,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3367919921875,0.8902149796485901,0.292944461107254,0.277797520160675,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3367919921875,0.9222552180290222,0.323108434677124,1.453707218170166,291.3367919921875,291.1499938964844,287.4550170898437,286.3654479980469,291.3397216796875,297.6667175292969,291.3369140625,1.0,0.4818311631679535,1.0,1.0,0.4428396821022033,1.0,-2.6561200618743896,1.6464136838912964,1.0097064971923828,1.046483039855957,0.0,0.0,0.0,87.32146453857422,67.0,6.050374984741211,-0.0,1461.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.9078203439712524,0.2688547670841217,0.2418376356363296,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.337890625,0.508931577205658,0.050000000745058,0.0486269854009151,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.9175857305526732,0.2765662372112274,0.1935379356145858,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.9413467049598694,0.2956289649009704,0.2799184918403625,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.9731035232543944,0.3247226476669311,1.4589831829071045,291.3380432128906,291.1499938964844,287.5087890625,286.3998718261719,291.3397216796875,297.6682434082031,291.338134765625,1.0,0.4766588807106018,1.0,1.0,0.4389003217220306,1.0,-2.6687021255493164,1.6631025075912476,1.0055996179580688,1.0603259801864624,0.0,0.0,0.0,77.51403045654297,55.0,2.967346429824829,-0.0,1433.62890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.9078203439712524,0.2688547670841217,0.2418376356363296,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.337890625,0.508931577205658,0.050000000745058,0.0486269854009151,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.9175857305526732,0.2765662372112274,0.1935379356145858,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.9413467049598694,0.2956289649009704,0.2799184918403625,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.9731035232543944,0.3247226476669311,1.4589831829071045,291.3380432128906,291.1499938964844,287.5087890625,286.3998718261719,291.3397216796875,297.6682434082031,291.338134765625,1.0,0.4766588807106018,1.0,1.0,0.4389003217220306,1.0,-2.6687021255493164,1.6631025075912476,1.0055996179580688,1.0603259801864624,0.0,0.0,0.0,77.51403045654297,55.0,2.967346429824829,-0.0,1433.62890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399658203125,0.950998842716217,0.2715815901756286,0.2440784275531768,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397827148437,0.5307784676551819,0.050000000745058,0.0483816117048263,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399658203125,0.9601632356643676,0.2788805663585663,0.1949917823076248,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399353027344,0.980986714363098,0.2982459366321563,0.282171756029129,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399353027344,0.9990000128746032,0.3264141082763672,1.4396817684173584,291.3399353027344,291.1499938964844,287.5632019042969,286.4343566894531,291.3385009765625,297.6732177734375,291.3397216796875,1.0,0.4693934023380279,1.0,1.0,0.4349609613418579,1.0,-2.652411460876465,1.662684202194214,0.9897271394729614,1.0642285346984863,0.0,0.0,0.0,70.76200866699219,75.0,1.546973705291748,-0.0,1381.240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399658203125,0.950998842716217,0.2715815901756286,0.2440784275531768,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397827148437,0.5307784676551819,0.050000000745058,0.0483816117048263,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399658203125,0.9601632356643676,0.2788805663585663,0.1949917823076248,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399353027344,0.980986714363098,0.2982459366321563,0.282171756029129,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399353027344,0.9990000128746032,0.3264141082763672,1.4396817684173584,291.3399353027344,291.1499938964844,287.5632019042969,286.4343566894531,291.3385009765625,297.6732177734375,291.3397216796875,1.0,0.4693934023380279,1.0,1.0,0.4349609613418579,1.0,-2.652411460876465,1.662684202194214,0.9897271394729614,1.0642285346984863,0.0,0.0,0.0,70.76200866699219,75.0,1.546973705291748,-0.0,1381.240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351135253906,0.9546283483505248,0.2743909060955047,0.2465461194515228,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3356628417969,0.5308646559715271,0.050000000745058,0.0483808889985084,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351135253906,0.963063657283783,0.2812612056732178,0.1966192573308944,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351135253906,0.983612060546875,0.3009302914142608,0.2846591472625732,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3350830078125,0.9990000128746032,0.3286724686622619,1.4390802383422852,291.3350830078125,291.1499938964844,287.6181945800781,286.4688415527344,291.333984375,297.6742248535156,291.33502197265625,1.0,0.4715272188186645,1.0,1.0,0.4305847287178039,1.0,-2.6595280170440674,1.6775104999542236,0.9820175170898438,1.0764663219451904,0.0,0.0,0.0,70.9493179321289,95.0,-3.239361524581909,-0.0,1391.6004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351135253906,0.9546283483505248,0.2743909060955047,0.2465461194515228,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3356628417969,0.5308646559715271,0.050000000745058,0.0483808889985084,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351135253906,0.963063657283783,0.2812612056732178,0.1966192573308944,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3351135253906,0.983612060546875,0.3009302914142608,0.2846591472625732,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3350830078125,0.9990000128746032,0.3286724686622619,1.4390802383422852,291.3350830078125,291.1499938964844,287.6181945800781,286.4688415527344,291.333984375,297.6742248535156,291.33502197265625,1.0,0.4715272188186645,1.0,1.0,0.4305847287178039,1.0,-2.6595280170440674,1.6775104999542236,0.9820175170898438,1.0764663219451904,0.0,0.0,0.0,70.9493179321289,95.0,-3.239361524581909,-0.0,1391.6004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.9491076469421388,0.2772783935070038,0.2491686791181564,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332824707031,0.5254574418067932,0.050000000745058,0.0484329350292682,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.957103967666626,0.2836666703224182,0.1983304619789123,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.9786073565483092,0.3036483824253082,0.287267118692398,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.9990000128746032,0.3305331468582153,1.4770737886428833,291.33319091796875,291.1499938964844,287.6737976074219,286.5033874511719,291.3348999023437,297.6712341308594,291.3334655761719,1.0,0.4818030595779419,1.0,1.0,0.4262084662914276,1.0,-2.713526725769043,1.7204848527908323,0.9930419325828552,1.106856346130371,0.0,0.0,0.0,74.17304229736328,115.0,-1.6559200286865234,-0.0,1479.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.9491076469421388,0.2772783935070038,0.2491686791181564,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332824707031,0.5254574418067932,0.050000000745058,0.0484329350292682,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.957103967666626,0.2836666703224182,0.1983304619789123,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.9786073565483092,0.3036483824253082,0.287267118692398,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.9990000128746032,0.3305331468582153,1.4770737886428833,291.33319091796875,291.1499938964844,287.6737976074219,286.5033874511719,291.3348999023437,297.6712341308594,291.3334655761719,1.0,0.4818030595779419,1.0,1.0,0.4262084662914276,1.0,-2.713526725769043,1.7204848527908323,0.9930419325828552,1.106856346130371,0.0,0.0,0.0,74.17304229736328,115.0,-1.6559200286865234,-0.0,1479.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3349304199219,0.918270468711853,0.2786431312561035,0.2506263256072998,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345642089844,0.5079861283302307,0.050000000745058,0.0486388392746448,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3349304199219,0.9261896014213562,0.284788966178894,0.1992944777011871,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348999023437,0.9504668712615968,0.3049288690090179,0.2887202501296997,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3348999023437,0.9775120615959167,0.3311368823051452,1.4881203174591064,291.3348693847656,291.1499938964844,287.7017822265625,286.5206298828125,291.3353271484375,297.6713562011719,291.3349304199219,1.0,0.4884728491306305,1.0,1.0,0.4240203201770782,1.0,-2.7318406105041504,1.736808180809021,0.9950323700904846,1.119434118270874,0.0,0.0,0.0,80.07227325439453,115.0,0.1277130246162414,-0.0,1532.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
