time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3356628417969,0.8849627375602722,0.2799426913261413,0.2521008551120758,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.4893442392349243,0.050000000745058,0.048941858112812,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3356628417969,0.8914042711257935,0.2858506739139557,0.2002740949392318,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.335693359375,0.9129530787467957,0.3061493039131164,0.2901953160762787,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.335693359375,0.9418227672576904,0.3317126333713531,1.4921778440475464,291.335693359375,291.1499938964844,287.7299499511719,286.53790283203125,291.3377380371094,297.6718139648437,291.3359069824219,1.0,0.4952673316001892,1.0,1.0,0.4221318364143371,1.0,-2.74174165725708,1.747464656829834,0.9942769408226012,1.128106713294983,0.0,0.0,0.0,88.12184143066406,135.0,1.612915277481079,-0.0,1584.416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3391418457031,0.8376424312591553,0.282457172870636,0.2549973726272583,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3386535644531,0.4534390270709991,0.050000000745058,0.0495993942022323,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3391418457031,0.8427589535713196,0.2879001498222351,0.2022006511688232,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3391418457031,0.8615825176239014,0.3085152208805084,0.2931011319160461,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33917236328125,0.88399338722229,0.3328924775123596,1.5005197525024414,291.33917236328125,291.1499938964844,287.78662109375,286.57244873046875,291.3421936035156,297.67138671875,291.33941650390625,1.0,0.5097173452377319,1.0,1.0,0.418354868888855,1.0,-2.7618446350097656,1.7690682411193848,0.9927763938903807,1.145167112350464,0.0,0.0,0.0,105.51492309570312,138.0,3.9611761569976807,-0.0,1695.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3391418457031,0.8376424312591553,0.282457172870636,0.2549973726272583,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3386535644531,0.4534390270709991,0.050000000745058,0.0495993942022323,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3391418457031,0.8427589535713196,0.2879001498222351,0.2022006511688232,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3391418457031,0.8615825176239014,0.3085152208805084,0.2931011319160461,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33917236328125,0.88399338722229,0.3328924775123596,1.5005197525024414,291.33917236328125,291.1499938964844,287.78662109375,286.57244873046875,291.3421936035156,297.67138671875,291.33941650390625,1.0,0.5097173452377319,1.0,1.0,0.418354868888855,1.0,-2.7618446350097656,1.7690682411193848,0.9927763938903807,1.145167112350464,0.0,0.0,0.0,105.51492309570312,138.0,3.9611761569976807,-0.0,1695.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432006835937,0.8164424896240234,0.2849051654338836,0.2576188147068023,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426513671875,0.4332893490791321,0.050000000745058,0.0500436127185821,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432006835937,0.8209714889526367,0.2898950278759002,0.203922227025032,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432006835937,0.8387354016304016,0.3108218312263489,0.2957260906696319,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432312011719,0.8584245443344116,0.3340881168842315,1.5079395771026611,291.3432312011719,291.1499938964844,287.8438415527344,286.60699462890625,291.3466796875,297.6701354980469,291.3434753417969,1.0,0.5195381045341492,1.0,1.0,0.4145779013633728,1.0,-2.779672622680664,1.7894492149353027,0.9902235865592957,1.1615580320358276,0.0,0.0,0.0,117.42855072021484,126.0,5.173440456390381,-0.0,1778.530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432006835937,0.8164424896240234,0.2849051654338836,0.2576188147068023,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426513671875,0.4332893490791321,0.050000000745058,0.0500436127185821,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432006835937,0.8209714889526367,0.2898950278759002,0.203922227025032,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432006835937,0.8387354016304016,0.3108218312263489,0.2957260906696319,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432312011719,0.8584245443344116,0.3340881168842315,1.5079395771026611,291.3432312011719,291.1499938964844,287.8438415527344,286.60699462890625,291.3466796875,297.6701354980469,291.3434753417969,1.0,0.5195381045341492,1.0,1.0,0.4145779013633728,1.0,-2.779672622680664,1.7894492149353027,0.9902235865592957,1.1615580320358276,0.0,0.0,0.0,117.42855072021484,126.0,5.173440456390381,-0.0,1778.530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3449401855469,0.8154651522636414,0.2873366475105285,0.2598572373390198,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448791503906,0.4308343529701233,0.050000000745058,0.0501096621155738,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3449401855469,0.8195766806602478,0.2918835282325744,0.2053529173135757,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3449401855469,0.8374392986297607,0.3131134212017059,0.2979498207569122,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3449401855469,0.8559985756874084,0.3353022933006286,1.513644456863403,291.3449401855469,291.1499938964844,287.90155029296875,286.6415100097656,291.3462829589844,297.6693115234375,291.3450012207031,1.0,0.5223180651664734,1.0,1.0,0.4102095663547516,1.0,-2.7936947345733643,1.809143543243408,0.9845511317253112,1.1781182289123535,0.0,0.0,0.0,119.6271514892578,114.0,2.573893070220948,-0.0,1810.4818115234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3449401855469,0.8154651522636414,0.2873366475105285,0.2598572373390198,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448791503906,0.4308343529701233,0.050000000745058,0.0501096621155738,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3449401855469,0.8195766806602478,0.2918835282325744,0.2053529173135757,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3449401855469,0.8374392986297607,0.3131134212017059,0.2979498207569122,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3449401855469,0.8559985756874084,0.3353022933006286,1.513644456863403,291.3449401855469,291.1499938964844,287.90155029296875,286.6415100097656,291.3462829589844,297.6693115234375,291.3450012207031,1.0,0.5223180651664734,1.0,1.0,0.4102095663547516,1.0,-2.7936947345733643,1.809143543243408,0.9845511317253112,1.1781182289123535,0.0,0.0,0.0,119.6271514892578,114.0,2.573893070220948,-0.0,1810.4818115234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453369140625,0.8255950212478638,0.2897727787494659,0.2618761658668518,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34527587890625,0.4372051954269409,0.050000000745058,0.0499438382685184,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453369140625,0.8292791843414307,0.2938913702964782,0.2066221684217453,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453369140625,0.8476612567901611,0.3154154419898987,0.2999463975429535,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453369140625,0.8658653497695923,0.3365403711795807,1.5183498859405518,291.3453369140625,291.1499938964844,287.9597473144531,286.676025390625,291.3461303710937,297.669189453125,291.34539794921875,1.0,0.5212399363517761,1.0,1.0,0.405841201543808,1.0,-2.8055036067962646,1.8277027606964111,0.9778006672859192,1.1940035820007324,0.0,0.0,0.0,115.87059783935548,102.0,1.1202625036239624,-0.0,1810.80126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453369140625,0.8255950212478638,0.2897727787494659,0.2618761658668518,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34527587890625,0.4372051954269409,0.050000000745058,0.0499438382685184,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453369140625,0.8292791843414307,0.2938913702964782,0.2066221684217453,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453369140625,0.8476612567901611,0.3154154419898987,0.2999463975429535,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453369140625,0.8658653497695923,0.3365403711795807,1.5183498859405518,291.3453369140625,291.1499938964844,287.9597473144531,286.676025390625,291.3461303710937,297.669189453125,291.34539794921875,1.0,0.5212399363517761,1.0,1.0,0.405841201543808,1.0,-2.8055036067962646,1.8277027606964111,0.9778006672859192,1.1940035820007324,0.0,0.0,0.0,115.87059783935548,102.0,1.1202625036239624,-0.0,1810.80126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34552001953125,0.8337069749832153,0.2909944057464599,0.2628369629383087,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454895019531,0.4431338012218475,0.050000000745058,0.0498066022992134,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34552001953125,0.8372527360916138,0.2949059009552002,0.2072235494852066,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34552001953125,0.8561927676200867,0.3165741264820099,0.3008967638015747,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34552001953125,0.8743941187858582,0.3371693193912506,1.5204886198043823,291.34552001953125,291.1499938964844,287.989013671875,286.6932678222656,291.34625244140625,297.6694030761719,291.3455810546875,1.0,0.5197678208351135,1.0,1.0,0.4036570489406585,1.0,-2.8109290599823,1.8367459774017327,0.974183201789856,1.2018122673034668,0.0,0.0,0.0,112.59884643554688,102.0,0.8744832277297974,-0.0,1803.535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453674316406,0.8438659310340881,0.2922174334526062,0.2637759745121002,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.345458984375,0.4510094225406647,0.050000000745058,0.0496444776654243,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453674316406,0.8473294377326965,0.2959273755550384,0.2078115791082382,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453674316406,0.8670251369476318,0.3177381157875061,0.3018274307250976,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453674316406,0.8852569460868835,0.3378041982650757,1.5225378274917605,291.3453674316406,291.1499938964844,288.0184020996094,286.71051025390625,291.3452453613281,297.66973876953125,291.3453369140625,1.0,0.5178698897361755,1.0,1.0,0.4013126492500305,1.0,-2.8161513805389404,1.8460959196090696,0.9700554013252258,1.209969997406006,0.0,0.0,0.0,108.6894989013672,90.0,-0.0031112839933484,-0.0,1792.8642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439636230469,0.8716886043548584,0.2946574091911316,0.2656016945838928,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441467285156,0.4723453521728515,0.050000000745058,0.0492676272988319,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439636230469,0.8750658631324768,0.2979839146137237,0.2089599967002868,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439636230469,0.8964663147926331,0.3200759589672088,0.3036473393440246,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439636230469,0.9152598977088928,0.339083582162857,1.526442527770996,291.3439636230469,291.1499938964844,288.0774841308594,286.7449645996094,291.3434143066406,297.6707458496094,291.34393310546875,1.0,0.5131666660308838,1.0,1.0,0.396623820066452,1.0,-2.826153516769409,1.8646938800811768,0.9614596962928772,1.2262781858444214,0.0,0.0,0.0,99.5227508544922,78.0,-1.3635926246643066,-0.0,1764.2154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439636230469,0.8716886043548584,0.2946574091911316,0.2656016945838928,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441467285156,0.4723453521728515,0.050000000745058,0.0492676272988319,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439636230469,0.8750658631324768,0.2979839146137237,0.2089599967002868,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439636230469,0.8964663147926331,0.3200759589672088,0.3036473393440246,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439636230469,0.9152598977088928,0.339083582162857,1.526442527770996,291.3439636230469,291.1499938964844,288.0774841308594,286.7449645996094,291.3434143066406,297.6707458496094,291.34393310546875,1.0,0.5131666660308838,1.0,1.0,0.396623820066452,1.0,-2.826153516769409,1.8646938800811768,0.9614596962928772,1.2262781858444214,0.0,0.0,0.0,99.5227508544922,78.0,-1.3635926246643066,-0.0,1764.2154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.913532555103302,0.2970853149890899,0.2673743069171905,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3428649902344,0.4945789575576782,0.050000000745058,0.0488454662263393,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.9170809388160706,0.3000559508800506,0.2100860625505447,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.9426910877227784,0.3224249184131622,0.3054326772689819,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.9616116285324096,0.3403719663619995,1.5301764011383057,291.3427124023437,291.1499938964844,288.1369934082031,286.77935791015625,291.3421630859375,297.67205810546875,291.3426818847656,1.0,0.5076732635498047,1.0,1.0,0.3919350206851959,1.0,-2.835763931274414,1.8831993341445925,0.9525645971298218,1.242576241493225,0.0,0.0,0.0,89.19463348388672,66.0,-1.5891472101211548,-0.0,1729.1358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.913532555103302,0.2970853149890899,0.2673743069171905,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3428649902344,0.4945789575576782,0.050000000745058,0.0488454662263393,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.9170809388160706,0.3000559508800506,0.2100860625505447,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.9426910877227784,0.3224249184131622,0.3054326772689819,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3427124023437,0.9616116285324096,0.3403719663619995,1.5301764011383057,291.3427124023437,291.1499938964844,288.1369934082031,286.77935791015625,291.3421630859375,297.67205810546875,291.3426818847656,1.0,0.5076732635498047,1.0,1.0,0.3919350206851959,1.0,-2.835763931274414,1.8831993341445925,0.9525645971298218,1.242576241493225,0.0,0.0,0.0,89.19463348388672,66.0,-1.5891472101211548,-0.0,1729.1358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424072265625,0.9651167392730712,0.2994645535945892,0.2691946923732757,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3422241210937,0.5194886922836304,0.050000000745058,0.0484942458570003,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424072265625,0.9680247902870178,0.302107959985733,0.2112691402435302,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424072265625,0.9890772104263306,0.3247498869895935,0.3072914481163025,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424072265625,0.9990000128746032,0.3416682779788971,1.5227994918823242,291.3424072265625,291.1499938964844,288.1968688964844,286.813720703125,291.3399963378906,297.6750793457031,291.3422241210937,1.0,0.5010803937911987,1.0,1.0,0.38717782497406,1.0,-2.83232045173645,1.8937804698944087,0.9385399222373962,1.2545576095581057,0.0,0.0,0.0,80.20843505859375,86.0,-1.3756287097930908,-0.0,1680.532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424072265625,0.9651167392730712,0.2994645535945892,0.2691946923732757,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3422241210937,0.5194886922836304,0.050000000745058,0.0484942458570003,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424072265625,0.9680247902870178,0.302107959985733,0.2112691402435302,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424072265625,0.9890772104263306,0.3247498869895935,0.3072914481163025,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3424072265625,0.9990000128746032,0.3416682779788971,1.5227994918823242,291.3424072265625,291.1499938964844,288.1968688964844,286.813720703125,291.3399963378906,297.6750793457031,291.3422241210937,1.0,0.5010803937911987,1.0,1.0,0.38717782497406,1.0,-2.83232045173645,1.8937804698944087,0.9385399222373962,1.2545576095581057,0.0,0.0,0.0,80.20843505859375,86.0,-1.3756287097930908,-0.0,1680.532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3384704589844,0.967020869255066,0.3018557727336883,0.271310955286026,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3387756347656,0.5191100835800171,0.050000000745058,0.0484985001385211,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3384704589844,0.9695554971694946,0.3042017519474029,0.2127023786306381,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3384704589844,0.990444839000702,0.3271144926548004,0.3094860315322876,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3384704589844,0.9990000128746032,0.3432902991771698,1.5258278846740725,291.3384704589844,291.1499938964844,288.25714111328125,286.8480224609375,291.33837890625,297.67578125,291.3385314941406,1.0,0.5038453936576843,1.0,1.0,0.3824206292629242,1.0,-2.8428401947021484,1.91344690322876,0.9293933510780334,1.2707935571670532,0.0,0.0,0.0,80.66338348388672,106.0,-2.787158727645874,-0.0,1698.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3384704589844,0.967020869255066,0.3018557727336883,0.271310955286026,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3387756347656,0.5191100835800171,0.050000000745058,0.0484985001385211,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3384704589844,0.9695554971694946,0.3042017519474029,0.2127023786306381,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3384704589844,0.990444839000702,0.3271144926548004,0.3094860315322876,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3384704589844,0.9990000128746032,0.3432902991771698,1.5258278846740725,291.3384704589844,291.1499938964844,288.25714111328125,286.8480224609375,291.33837890625,297.67578125,291.3385314941406,1.0,0.5038453936576843,1.0,1.0,0.3824206292629242,1.0,-2.8428401947021484,1.91344690322876,0.9293933510780334,1.2707935571670532,0.0,0.0,0.0,80.66338348388672,106.0,-2.787158727645874,-0.0,1698.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.33837890625,0.9643559455871582,0.3030695021152496,0.2724187970161438,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3383178710937,0.516745388507843,0.050000000745058,0.0485253445804119,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33837890625,0.9667774438858032,0.3052822351455688,0.2134672850370407,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33837890625,0.9881742000579834,0.3283314704895019,0.3106489181518554,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.33837890625,0.9990000128746032,0.3439967334270477,1.5418312549591064,291.33837890625,291.1499938964844,288.28741455078125,286.8651733398437,291.3400573730469,297.6742553710937,291.338623046875,1.0,0.5082697868347168,1.0,1.0,0.3800420463085174,1.0,-2.865553379058838,1.9342567920684808,0.9312965869903564,1.2862704992294312,0.0,0.0,0.0,82.19512176513672,106.0,-1.0192623138427734,-0.0,1741.1661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.33984375,0.9422069191932678,0.304228276014328,0.2736358344554901,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33966064453125,0.504201352596283,0.050000000745058,0.0486900173127651,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33984375,0.944710373878479,0.3063206970691681,0.2143255174160003,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33984375,0.9691977500915528,0.3295080065727234,0.3119394779205322,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.33984375,0.9828317761421204,0.3445542752742767,1.5482800006866455,291.3398132324219,291.1499938964844,288.3177490234375,286.8822937011719,291.341552734375,297.6739196777344,291.3399963378906,1.0,0.5135804414749146,1.0,1.0,0.377675712108612,1.0,-2.881073236465454,1.9505271911621087,0.9305461049079896,1.2992669343948364,0.0,0.0,0.0,86.973876953125,126.0,0.7280287742614746,-0.0,1786.5953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34149169921875,0.8841553330421448,0.3063969910144806,0.2761503458023071,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34130859375,0.4729170501232147,0.050000000745058,0.0492557063698768,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.34149169921875,0.886046290397644,0.3082835674285888,0.2161300778388977,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34149169921875,0.9085896015167236,0.3317509591579437,0.3146441876888275,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.34149169921875,0.9230239987373352,0.3456124663352966,1.5557459592819214,291.3415222167969,291.1499938964844,288.3786926269531,286.9164733886719,291.3429260253906,297.6742248535156,291.3416442871094,1.0,0.5253493785858154,1.0,1.0,0.3729430139064789,1.0,-2.895864725112915,1.9730188846588133,0.922845721244812,1.318578004837036,0.0,0.0,0.0,101.8869171142578,146.0,1.5999817848205566,-0.0,1885.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34149169921875,0.8841553330421448,0.3063969910144806,0.2761503458023071,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34130859375,0.4729170501232147,0.050000000745058,0.0492557063698768,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.34149169921875,0.886046290397644,0.3082835674285888,0.2161300778388977,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34149169921875,0.9085896015167236,0.3317509591579437,0.3146441876888275,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.34149169921875,0.9230239987373352,0.3456124663352966,1.5557459592819214,291.3415222167969,291.1499938964844,288.3786926269531,286.9164733886719,291.3429260253906,297.6742248535156,291.3416442871094,1.0,0.5253493785858154,1.0,1.0,0.3729430139064789,1.0,-2.895864725112915,1.9730188846588133,0.922845721244812,1.318578004837036,0.0,0.0,0.0,101.8869171142578,146.0,1.5999817848205566,-0.0,1885.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3430480957031,0.8441112637519836,0.3084703981876373,0.2786335945129394,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.34283447265625,0.4390546679496765,0.050000000745058,0.0498974658548831,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3430480957031,0.8456248044967651,0.3101885616779327,0.2179380804300308,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3430480957031,0.865951418876648,0.3339375555515289,0.3173559606075287,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3430480957031,0.8770433664321899,0.3466497361660003,1.5634485483169556,291.34307861328125,291.1499938964844,288.43994140625,286.9505920410156,291.3447570800781,297.6729736328125,291.3432006835937,1.0,0.538676917552948,1.0,1.0,0.3682103455066681,1.0,-2.914311408996582,1.998035907745361,0.916275441646576,1.3393936157226562,0.0,0.0,0.0,118.86063385009766,149.0,2.0781826972961426,-0.0,1999.9515380859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3430480957031,0.8441112637519836,0.3084703981876373,0.2786335945129394,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.34283447265625,0.4390546679496765,0.050000000745058,0.0498974658548831,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3430480957031,0.8456248044967651,0.3101885616779327,0.2179380804300308,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3430480957031,0.865951418876648,0.3339375555515289,0.3173559606075287,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3430480957031,0.8770433664321899,0.3466497361660003,1.5634485483169556,291.34307861328125,291.1499938964844,288.43994140625,286.9505920410156,291.3447570800781,297.6729736328125,291.3432006835937,1.0,0.538676917552948,1.0,1.0,0.3682103455066681,1.0,-2.914311408996582,1.998035907745361,0.916275441646576,1.3393936157226562,0.0,0.0,0.0,118.86063385009766,149.0,2.0781826972961426,-0.0,1999.9515380859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33160400390625,0.825427234172821,0.3104334771633148,0.2808246314525604,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338317871094,0.4235405921936035,0.050000000745058,0.0503259822726249,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3315734863281,0.8267447352409363,0.3120198547840118,0.2195432335138321,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33154296875,0.8459169864654541,0.3360501527786255,0.3197929561138153,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33154296875,0.8553312420845032,0.3476215600967407,1.569912314414978,291.3314514160156,291.1499938964844,288.50146484375,286.984619140625,291.32257080078125,297.67138671875,291.33074951171875,1.0,0.5475634932518005,1.0,1.0,0.3606228530406952,1.0,-2.9300923347473145,2.0293993949890137,0.900692880153656,1.367185354232788,0.0,0.0,0.0,130.34014892578125,137.0,-13.72494888305664,-0.0,2083.6875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33160400390625,0.825427234172821,0.3104334771633148,0.2808246314525604,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338317871094,0.4235405921936035,0.050000000745058,0.0503259822726249,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3315734863281,0.8267447352409363,0.3120198547840118,0.2195432335138321,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33154296875,0.8459169864654541,0.3360501527786255,0.3197929561138153,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33154296875,0.8553312420845032,0.3476215600967407,1.569912314414978,291.3314514160156,291.1499938964844,288.50146484375,286.984619140625,291.32257080078125,297.67138671875,291.33074951171875,1.0,0.5475634932518005,1.0,1.0,0.3606228530406952,1.0,-2.9300923347473145,2.0293993949890137,0.900692880153656,1.367185354232788,0.0,0.0,0.0,130.34014892578125,137.0,-13.72494888305664,-0.0,2083.6875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8247300982475281,0.3122585415840149,0.2825314402580261,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3148193359375,0.4219775199890136,0.050000000745058,0.0503775067627429,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8259573578834534,0.313752681016922,0.2208003848791122,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8452020287513733,0.3380618691444397,0.3217576444149017,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8536348938941956,0.3484863340854645,1.5741214752197266,291.31201171875,291.1499938964844,288.5632629394531,287.0185546875,291.2991943359375,297.6699523925781,291.3111572265625,1.0,0.5496243834495544,1.0,1.0,0.3530353307723999,1.0,-2.941143751144409,2.058272123336792,0.8828714489936829,1.3935582637786863,0.0,0.0,0.0,132.0893096923828,125.0,-23.519540786743164,-0.0,2111.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8247300982475281,0.3122585415840149,0.2825314402580261,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3148193359375,0.4219775199890136,0.050000000745058,0.0503775067627429,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8259573578834534,0.313752681016922,0.2208003848791122,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8452020287513733,0.3380618691444397,0.3217576444149017,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121032714844,0.8536348938941956,0.3484863340854645,1.5741214752197266,291.31201171875,291.1499938964844,288.5632629394531,287.0185546875,291.2991943359375,297.6699523925781,291.3111572265625,1.0,0.5496243834495544,1.0,1.0,0.3530353307723999,1.0,-2.941143751144409,2.058272123336792,0.8828714489936829,1.3935582637786863,0.0,0.0,0.0,132.0893096923828,125.0,-23.519540786743164,-0.0,2111.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016357421875,0.8283084034919739,0.3131397664546966,0.2832639515399933,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30438232421875,0.4240022599697113,0.050000000745058,0.0503107272088527,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016357421875,0.8295055031776428,0.3145988881587982,0.2213431745767593,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016052246094,0.8490038514137268,0.339044839143753,0.3226217031478882,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30157470703125,0.8570701479911804,0.348891943693161,1.5756489038467407,291.3014831542969,291.1499938964844,288.59423828125,287.0354919433594,291.2876281738281,297.6694030761719,291.3006286621094,1.0,0.5491567850112915,1.0,1.0,0.3492415845394134,1.0,-2.945472240447998,2.072026014328003,0.8734462857246399,1.4063127040863037,0.0,0.0,0.0,130.57252502441406,125.0,-26.22578239440918,-0.0,2111.15673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2926025390625,0.8338056802749634,0.3140080869197845,0.2839428186416626,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.4274810254573822,0.050000000745058,0.0502029992640018,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2925720214844,0.8349874019622803,0.3154385387897491,0.221849039196968,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2925720214844,0.8549000024795532,0.3400192558765411,0.3234339952468872,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29254150390625,0.8626430034637451,0.3492863476276397,1.5769188404083252,291.29248046875,291.1499938964844,288.6252746582031,287.05242919921875,291.2810974121094,297.6689453125,291.2919311523437,1.0,0.5479898452758789,1.0,1.0,0.3460594117641449,1.0,-2.9492709636688232,2.083827018737793,0.865444004535675,1.417233943939209,0.0,0.0,0.0,127.9969482421875,113.0,-24.68825912475586,-0.0,2104.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793273925781,0.8502503633499146,0.3157458305358886,0.2852070033550262,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.281005859375,0.438909113407135,0.050000000745058,0.0499000586569309,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793273925781,0.8514501452445984,0.3171333968639374,0.2227989435195922,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.279296875,0.8726640343666077,0.341976523399353,0.3249683678150177,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.279296875,0.8797956109046936,0.3500768542289734,1.5789990425109863,291.2792358398437,291.1499938964844,288.6875305175781,287.086181640625,291.26971435546875,297.66851806640625,291.2787170410156,1.0,0.5441862344741821,1.0,1.0,0.3396950662136078,1.0,-2.955914258956909,2.1066830158233643,0.8492312431335449,1.438533902168274,0.0,0.0,0.0,120.59213256835938,101.0,-20.15918731689453,-0.0,2078.870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793273925781,0.8502503633499146,0.3157458305358886,0.2852070033550262,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.281005859375,0.438909113407135,0.050000000745058,0.0499000586569309,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2793273925781,0.8514501452445984,0.3171333968639374,0.2227989435195922,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.279296875,0.8726640343666077,0.341976523399353,0.3249683678150177,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.279296875,0.8797956109046936,0.3500768542289734,1.5789990425109863,291.2792358398437,291.1499938964844,288.6875305175781,287.086181640625,291.26971435546875,297.66851806640625,291.2787170410156,1.0,0.5441862344741821,1.0,1.0,0.3396950662136078,1.0,-2.955914258956909,2.1066830158233643,0.8492312431335449,1.438533902168274,0.0,0.0,0.0,120.59213256835938,101.0,-20.15918731689453,-0.0,2078.870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675170898437,0.8749157190322876,0.3174878060817718,0.2864034473896026,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.4575466811656952,0.050000000745058,0.0495213121175766,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675170898437,0.8761813044548035,0.3188561797142029,0.223711609840393,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675170898437,0.8989163637161255,0.3439542949199676,0.3264446556568146,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674865722656,0.9053484201431274,0.3508804440498352,1.5807690620422363,291.2674560546875,291.1499938964844,288.75,287.119873046875,291.2591857910156,297.668701171875,291.2669982910156,1.0,0.5391209721565247,1.0,1.0,0.3333306908607483,1.0,-2.961897134780884,2.129225730895996,0.8326712846755981,1.4596644639968872,0.0,0.0,0.0,111.24154663085938,89.0,-17.363115310668945,-0.0,2041.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675170898437,0.8749157190322876,0.3174878060817718,0.2864034473896026,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26904296875,0.4575466811656952,0.050000000745058,0.0495213121175766,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675170898437,0.8761813044548035,0.3188561797142029,0.223711609840393,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2675170898437,0.8989163637161255,0.3439542949199676,0.3264446556568146,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674865722656,0.9053484201431274,0.3508804440498352,1.5807690620422363,291.2674560546875,291.1499938964844,288.75,287.119873046875,291.2591857910156,297.668701171875,291.2669982910156,1.0,0.5391209721565247,1.0,1.0,0.3333306908607483,1.0,-2.961897134780884,2.129225730895996,0.8326712846755981,1.4596644639968872,0.0,0.0,0.0,111.24154663085938,89.0,-17.363115310668945,-0.0,2041.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646789550781,0.9104283452033995,0.3192513883113861,0.2875688672065735,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2645874023437,0.4809623658657074,0.050000000745058,0.0490992777049541,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646789550781,0.9118704795837402,0.3206232786178589,0.2246169447898864,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646789550781,0.9387736320495604,0.3459699153900146,0.3279050588607788,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646789550781,0.9449373483657836,0.3517162799835205,1.5824366807937622,291.2646789550781,291.1499938964844,288.81353759765625,287.15185546875,291.26348876953125,297.66949462890625,291.2647705078125,1.0,0.5333377718925476,1.0,1.0,0.3285614848136902,1.0,-2.967639207839966,2.1471760272979736,0.8204631209373474,1.4762674570083618,0.0,0.0,0.0,100.78321838378906,77.0,-5.976755142211914,-0.0,1998.7943115234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
