time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646789550781,0.9104283452033995,0.3192513883113861,0.2875688672065735,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2645874023437,0.4809623658657074,0.050000000745058,0.0490992777049541,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646789550781,0.9118704795837402,0.3206232786178589,0.2246169447898864,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646789550781,0.9387736320495604,0.3459699153900146,0.3279050588607788,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646789550781,0.9449373483657836,0.3517162799835205,1.5824366807937622,291.2646789550781,291.1499938964844,288.81353759765625,287.15185546875,291.26348876953125,297.66949462890625,291.2647705078125,1.0,0.5333377718925476,1.0,1.0,0.3285614848136902,1.0,-2.967639207839966,2.1471760272979736,0.8204631209373474,1.4762674570083618,0.0,0.0,0.0,100.78321838378906,77.0,-5.976755142211914,-0.0,1998.7943115234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.9657946825027466,0.3210802972316742,0.2887628674507141,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2676086425781,0.5068188905715942,0.050000000745058,0.0486505627632141,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.9671775698661804,0.3224743902683258,0.2255573719739914,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.9894524216651917,0.3480626344680786,0.3294061422348022,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.993044137954712,0.3526265919208526,1.5842812061309814,291.268310546875,291.1499938964844,288.87890625,287.18072509765625,291.2706298828125,297.6710510253906,291.2685546875,1.0,0.527145504951477,1.0,1.0,0.3237923085689544,1.0,-2.9734811782836914,2.165102958679199,0.8083781599998474,1.4928394556045532,0.0,0.0,0.0,89.65409851074219,97.0,2.246145248413086,-0.0,1952.390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.9657946825027466,0.3210802972316742,0.2887628674507141,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2676086425781,0.5068188905715942,0.050000000745058,0.0486505627632141,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.9671775698661804,0.3224743902683258,0.2255573719739914,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.9894524216651917,0.3480626344680786,0.3294061422348022,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.993044137954712,0.3526265919208526,1.5842812061309814,291.268310546875,291.1499938964844,288.87890625,287.18072509765625,291.2706298828125,297.6710510253906,291.2685546875,1.0,0.527145504951477,1.0,1.0,0.3237923085689544,1.0,-2.9734811782836914,2.165102958679199,0.8083781599998474,1.4928394556045532,0.0,0.0,0.0,89.65409851074219,97.0,2.246145248413086,-0.0,1952.390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.271240234375,0.9712657928466796,0.3220142126083374,0.2895586192607879,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703857421875,0.5094064474105835,0.050000000745058,0.0486150346696376,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.271240234375,0.9726110696792604,0.3234295547008514,0.2261881381273269,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712707519531,0.9939433932304382,0.3491376638412475,0.3303723931312561,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712707519531,0.9969363212585448,0.3531092703342438,1.5862241983413696,291.27130126953125,291.1499938964844,288.9122619628906,287.1940612792969,291.2752990722656,297.6717834472656,291.2716369628906,1.0,0.5280681252479553,1.0,1.0,0.3214077055454254,1.0,-2.9788501262664795,2.175741910934448,0.803108274936676,1.5021629333496094,0.0,0.0,0.0,88.96533203125,97.0,5.339332580566406,-0.0,1957.7620849609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752685546875,0.9625595808029176,0.3229425847530365,0.290461778640747,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2741394042969,0.5040475130081177,0.050000000745058,0.0486902557313442,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752685546875,0.9640049934387208,0.3243894875049591,0.2269088923931121,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752990722656,0.9868870377540588,0.3502184748649597,0.3314609229564667,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752990722656,0.9896834492683412,0.3535972535610199,1.5887434482574463,291.2753295898437,291.1499938964844,288.946044921875,287.2066955566406,291.2807922363281,297.67242431640625,291.2757568359375,1.0,0.5305030345916748,1.0,1.0,0.3190487325191498,1.0,-2.9852278232574463,2.1870005130767822,0.7982273101806641,1.511945366859436,0.0,0.0,0.0,91.12613677978516,117.0,8.270650863647461,-0.0,1979.48388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.9223623871803284,0.3247713446617126,0.2924367189407348,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841491699219,0.483920007944107,0.050000000745058,0.0490408949553966,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.9240179061889648,0.3263109922409057,0.2285023778676986,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28570556640625,0.9513161182403564,0.3523849546909332,0.3338467478752136,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28570556640625,0.953746497631073,0.3545750081539154,1.5947614908218384,291.2857666015625,291.1499938964844,289.0147705078125,287.2298889160156,291.29345703125,297.6732482910156,291.28631591796875,1.0,0.5387217402458191,1.0,1.0,0.3143307566642761,1.0,-3.0000388622283936,2.210967779159546,0.7890710234642029,1.5325194597244265,0.0,0.0,0.0,100.60421752929688,137.0,13.103745460510254,-0.0,2053.085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.9223623871803284,0.3247713446617126,0.2924367189407348,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841491699219,0.483920007944107,0.050000000745058,0.0490408949553966,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.9240179061889648,0.3263109922409057,0.2285023778676986,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28570556640625,0.9513161182403564,0.3523849546909332,0.3338467478752136,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28570556640625,0.953746497631073,0.3545750081539154,1.5947614908218384,291.2857666015625,291.1499938964844,289.0147705078125,287.2298889160156,291.29345703125,297.6732482910156,291.28631591796875,1.0,0.5387217402458191,1.0,1.0,0.3143307566642761,1.0,-3.0000388622283936,2.210967779159546,0.7890710234642029,1.5325194597244265,0.0,0.0,0.0,100.60421752929688,137.0,13.103745460510254,-0.0,2053.085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2985534667969,0.8799548745155334,0.3265591263771057,0.2945426404476166,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2967224121094,0.4548889994621277,0.050000000745058,0.0495678707957267,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2985534667969,0.8814371824264526,0.3282282650470733,0.2302238941192627,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.298583984375,0.9048229455947876,0.3545504212379455,0.3364092111587524,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.298583984375,0.905990481376648,0.3555449545383453,1.6015911102294922,291.29864501953125,291.1499938964844,289.08502197265625,287.2505187988281,291.3080749511719,297.67364501953125,291.2992858886719,1.0,0.5497696399688721,1.0,1.0,0.3096128106117248,1.0,-3.016562461853028,2.236205101013184,0.7803573608398438,1.5539960861206057,0.0,0.0,0.0,114.62250518798828,157.0,16.86425018310547,-0.0,2153.749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2985534667969,0.8799548745155334,0.3265591263771057,0.2945426404476166,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2967224121094,0.4548889994621277,0.050000000745058,0.0495678707957267,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2985534667969,0.8814371824264526,0.3282282650470733,0.2302238941192627,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.298583984375,0.9048229455947876,0.3545504212379455,0.3364092111587524,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.298583984375,0.905990481376648,0.3555449545383453,1.6015911102294922,291.29864501953125,291.1499938964844,289.08502197265625,287.2505187988281,291.3080749511719,297.67364501953125,291.2992858886719,1.0,0.5497696399688721,1.0,1.0,0.3096128106117248,1.0,-3.016562461853028,2.236205101013184,0.7803573608398438,1.5539960861206057,0.0,0.0,0.0,114.62250518798828,157.0,16.86425018310547,-0.0,2153.749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086853027344,0.845498263835907,0.3282950520515442,0.2967073321342468,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075256347656,0.4275204837322235,0.050000000745058,0.0502001792192459,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086853027344,0.8469507098197937,0.3301305472850799,0.2320162057876587,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086853027344,0.8684116005897522,0.3567033112049103,0.3390698134899139,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086853027344,0.8684924244880676,0.3564932942390442,1.6088484525680542,291.3087463378906,291.141845703125,289.1565856933594,287.268798828125,291.3159484863281,297.6737060546875,291.3091735839844,1.0,0.5623612403869629,1.0,1.0,0.3038302063941955,1.0,-3.0340018272399902,2.2652690410614014,0.7687326669692993,1.5790960788726809,0.0,0.0,0.0,131.35256958007812,160.0,14.19455337524414,-0.0,2271.192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086853027344,0.845498263835907,0.3282950520515442,0.2967073321342468,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075256347656,0.4275204837322235,0.050000000745058,0.0502001792192459,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086853027344,0.8469507098197937,0.3301305472850799,0.2320162057876587,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086853027344,0.8684116005897522,0.3567033112049103,0.3390698134899139,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3086853027344,0.8684924244880676,0.3564932942390442,1.6088484525680542,291.3087463378906,291.141845703125,289.1565856933594,287.268798828125,291.3159484863281,297.6737060546875,291.3091735839844,1.0,0.5623612403869629,1.0,1.0,0.3038302063941955,1.0,-3.0340018272399902,2.2652690410614014,0.7687326669692993,1.5790960788726809,0.0,0.0,0.0,131.35256958007812,160.0,14.19455337524414,-0.0,2271.192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178100585937,0.8289196491241455,0.3299692273139953,0.2986083626747131,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.31658935546875,0.4153555929660797,0.050000000745058,0.050617016851902,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178100585937,0.8304448127746582,0.3320059478282928,0.2336291074752807,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178405761719,0.8507707118988037,0.3588294684886932,0.3414887487888336,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178405761719,0.8499295711517334,0.3574038445949554,1.614912748336792,291.31787109375,291.0515441894531,289.2294006347656,287.2848815917969,291.3247985839844,297.6737976074219,291.3182983398437,1.0,0.5706681609153748,1.0,1.0,0.2980475723743438,1.0,-3.048929452896118,2.292841672897339,0.7560877203941345,1.603324294090271,0.0,0.0,0.0,142.52996826171875,148.0,13.22859001159668,-0.0,2356.433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178100585937,0.8289196491241455,0.3299692273139953,0.2986083626747131,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.31658935546875,0.4153555929660797,0.050000000745058,0.050617016851902,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178100585937,0.8304448127746582,0.3320059478282928,0.2336291074752807,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178405761719,0.8507707118988037,0.3588294684886932,0.3414887487888336,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3178405761719,0.8499295711517334,0.3574038445949554,1.614912748336792,291.31787109375,291.0515441894531,289.2294006347656,287.2848815917969,291.3247985839844,297.6737976074219,291.3182983398437,1.0,0.5706681609153748,1.0,1.0,0.2980475723743438,1.0,-3.048929452896118,2.292841672897339,0.7560877203941345,1.603324294090271,0.0,0.0,0.0,142.52996826171875,148.0,13.22859001159668,-0.0,2356.433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3226623535156,0.8274261951446533,0.330800861120224,0.2994032800197601,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213806152344,0.4139854609966278,0.050000000745058,0.0506717860698699,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3226623535156,0.8290256261825562,0.3329474031925201,0.2343216985464096,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3226928710937,0.8492967486381531,0.3598944842815399,0.3425428569316864,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3226928710937,0.8480045199394226,0.3578566908836365,1.6171886920928955,291.3227233886719,291.0058898925781,289.2662353515625,287.29217529296875,291.32965087890625,297.674072265625,291.3231506347656,1.0,0.5720752477645874,1.0,1.0,0.2951562702655792,1.0,-3.054790496826172,2.3055620193481445,0.7492285966873169,1.6147491931915283,0.0,0.0,0.0,144.16329956054688,148.0,13.343968391418455,-0.0,2375.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32049560546875,0.8289878368377686,0.3316296637058258,0.3001241683959961,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3220520019531,0.414575845003128,0.050000000745058,0.0506478026509285,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32049560546875,0.830673098564148,0.3338929712772369,0.2349606156349182,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204650878906,0.8510838747024536,0.3609622120857239,0.3435227870941162,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204650878906,0.8493255376815796,0.3583094775676727,1.6191000938415527,291.32037353515625,290.9598999023437,289.3033142089844,287.29901123046875,291.3156433105469,297.674560546875,291.31964111328125,1.0,0.5723905563354492,1.0,1.0,0.2896724045276642,1.0,-3.0598738193511963,2.3250622749328613,0.7348114848136902,1.63307785987854,0.0,0.0,0.0,143.7729949951172,136.0,0.3815365433692932,-0.0,2383.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.298095703125,0.8379517197608948,0.3331557810306549,0.3013452589511871,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3012390136719,0.4196380078792572,0.050000000745058,0.0504560321569442,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.298095703125,0.8398728370666504,0.3356971144676208,0.2360932379961013,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2980651855469,0.8610217571258545,0.363012433052063,0.3452861905097961,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2980651855469,0.8582552671432495,0.3591215908527374,1.6219549179077148,291.2979431152344,290.8670349121094,289.3782043457031,287.3113708496094,291.2850036621094,297.67547607421875,291.2969970703125,1.0,0.5706337690353394,1.0,1.0,0.2787047028541565,1.0,-3.068028450012207,2.363680124282837,0.7043483257293701,1.669807195663452,0.0,0.0,0.0,139.2694854736328,124.0,-22.25848388671875,-0.0,2374.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.298095703125,0.8379517197608948,0.3331557810306549,0.3013452589511871,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3012390136719,0.4196380078792572,0.050000000745058,0.0504560321569442,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.298095703125,0.8398728370666504,0.3356971144676208,0.2360932379961013,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2980651855469,0.8610217571258545,0.363012433052063,0.3452861905097961,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2980651855469,0.8582552671432495,0.3591215908527374,1.6219549179077148,291.2979431152344,290.8670349121094,289.3782043457031,287.3113708496094,291.2850036621094,297.67547607421875,291.2969970703125,1.0,0.5706337690353394,1.0,1.0,0.2787047028541565,1.0,-3.068028450012207,2.363680124282837,0.7043483257293701,1.669807195663452,0.0,0.0,0.0,139.2694854736328,124.0,-22.25848388671875,-0.0,2374.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728881835937,0.8532871007919312,0.3345365226268768,0.302312433719635,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762756347656,0.4293792247772217,0.050000000745058,0.0501451417803764,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728881835937,0.8555612564086914,0.3374009728431701,0.2370629161596298,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728271484375,0.8779592514038086,0.3649609088897705,0.3468287885189056,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728271484375,0.8740576505661011,0.3598202466964721,1.6237107515335083,291.272705078125,290.77313232421875,289.45391845703125,287.3221740722656,291.2567443847656,297.6763000488281,291.271728515625,1.0,0.5668053030967712,1.0,1.0,0.2677369713783264,1.0,-3.073951244354248,2.4006612300872803,0.6732898950576782,1.7053875923156738,0.0,0.0,0.0,131.65756225585938,112.0,-31.4046688079834,-0.0,2346.2099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728881835937,0.8532871007919312,0.3345365226268768,0.302312433719635,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762756347656,0.4293792247772217,0.050000000745058,0.0501451417803764,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728881835937,0.8555612564086914,0.3374009728431701,0.2370629161596298,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728271484375,0.8779592514038086,0.3649609088897705,0.3468287885189056,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728271484375,0.8740576505661011,0.3598202466964721,1.6237107515335083,291.272705078125,290.77313232421875,289.45391845703125,287.3221740722656,291.2567443847656,297.6763000488281,291.271728515625,1.0,0.5668053030967712,1.0,1.0,0.2677369713783264,1.0,-3.073951244354248,2.4006612300872803,0.6732898950576782,1.7053875923156738,0.0,0.0,0.0,131.65756225585938,112.0,-31.4046688079834,-0.0,2346.2099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2116394042969,0.8752345442771912,0.3357017636299133,0.3030661046504974,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215881347656,0.4446954727172851,0.050000000745058,0.0497675947844982,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21160888671875,0.877970814704895,0.3389448225498199,0.2378990948200225,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.21148681640625,0.901705801486969,0.3667511343955993,0.3481901586055755,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2115173339844,0.8965928554534912,0.360350102186203,1.6245588064193726,291.21112060546875,290.6783447265625,289.5303649902344,287.3316345214844,291.168212890625,297.6766662597656,291.20806884765625,1.0,0.5617351531982422,1.0,1.0,0.2483068704605102,1.0,-3.078068256378174,2.460310220718384,0.6177582144737244,1.763960361480713,0.0,0.0,0.0,122.29875946044922,100.0,-76.63679504394531,-0.0,2304.999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2116394042969,0.8752345442771912,0.3357017636299133,0.3030661046504974,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215881347656,0.4446954727172851,0.050000000745058,0.0497675947844982,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21160888671875,0.877970814704895,0.3389448225498199,0.2378990948200225,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.21148681640625,0.901705801486969,0.3667511343955993,0.3481901586055755,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2115173339844,0.8965928554534912,0.360350102186203,1.6245588064193726,291.21112060546875,290.6783447265625,289.5303649902344,287.3316345214844,291.168212890625,297.6766662597656,291.20806884765625,1.0,0.5617351531982422,1.0,1.0,0.2483068704605102,1.0,-3.078068256378174,2.460310220718384,0.6177582144737244,1.763960361480713,0.0,0.0,0.0,122.29875946044922,100.0,-76.63679504394531,-0.0,2304.999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.9041723012924194,0.3364724516868591,0.3034535050392151,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.4667617678642273,0.050000000745058,0.0493631325662136,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.9075550436973572,0.340171605348587,0.2385055869817733,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.9352320432662964,0.3682306408882141,0.3492475748062134,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.9279970526695251,0.3605547249317169,1.623907208442688,291.1326599121094,290.5827941894531,289.607421875,287.3399658203125,291.08209228515625,297.6757507324219,291.1295166015625,1.0,0.555783212184906,1.0,1.0,0.2288767695426941,1.0,-3.0792691707611084,2.517486810684204,0.5617822408676147,1.8207216262817385,0.0,0.0,0.0,112.14031219482422,88.0,-99.6179656982422,-0.0,2254.171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.9041723012924194,0.3364724516868591,0.3034535050392151,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14385986328125,0.4667617678642273,0.050000000745058,0.0493631325662136,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.9075550436973572,0.340171605348587,0.2385055869817733,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.9352320432662964,0.3682306408882141,0.3492475748062134,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.9279970526695251,0.3605547249317169,1.623907208442688,291.1326599121094,290.5827941894531,289.607421875,287.3399658203125,291.08209228515625,297.6757507324219,291.1295166015625,1.0,0.555783212184906,1.0,1.0,0.2288767695426941,1.0,-3.0792691707611084,2.517486810684204,0.5617822408676147,1.8207216262817385,0.0,0.0,0.0,112.14031219482422,88.0,-99.6179656982422,-0.0,2254.171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.9234846830368042,0.3367482125759125,0.3035329580307007,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.4779950380325317,0.050000000745058,0.0491549521684646,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.927513301372528,0.3406930267810821,0.2387344241142273,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936279296875,0.9555354714393616,0.3688775897026062,0.3496755957603454,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936584472656,0.9479831457138062,0.3605572581291199,1.6230744123458862,291.09326171875,290.5348205566406,289.6461181640625,287.34381103515625,291.04156494140625,297.6749572753906,291.09014892578125,1.0,0.552552342414856,1.0,1.0,0.219161719083786,1.0,-3.078904628753662,2.5447614192962646,0.5341430902481079,1.848000645637512,0.0,0.0,0.0,106.87053680419922,88.0,-104.09945678710938,-0.0,2225.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.9466519951820374,0.3369635045528412,0.303552895784378,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635070800781,0.4889144003391266,0.050000000745058,0.048943493515253,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0515441894531,0.9508371353149414,0.3411631286144256,0.2389236241579055,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.9766044020652772,0.3694719076156616,0.3500488996505737,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.9693613052368164,0.3605024516582489,1.6219605207443235,291.05096435546875,290.4866943359375,289.6849060058594,287.3474426269531,290.99346923828125,297.6739807128906,291.0473022460937,1.0,0.5491817593574524,1.0,1.0,0.2079760134220123,1.0,-3.0780131816864014,2.5749447345733643,0.5030683875083923,1.8782893419265747,0.0,0.0,0.0,101.49832916259766,106.0,-112.11426544189452,-0.0,2196.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9624938964844,0.940488338470459,0.3371739685535431,0.3038632273674011,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.974365234375,0.4858963787555694,0.050000000745058,0.0490009114146232,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96246337890625,0.9452931880950928,0.3419210910797119,0.2395364493131637,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623107910156,0.971938967704773,0.3704789876937866,0.3511120080947876,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623718261719,0.9632938504219056,0.3601982593536377,1.621174931526184,290.9619445800781,290.3901672363281,289.76275634765625,287.354248046875,290.90386962890625,297.6708679199219,290.9585266113281,1.0,0.5510810613632202,1.0,1.0,0.1856046319007873,1.0,-3.079521894454956,2.636128664016724,0.4433932602405548,1.9388654232025144,0.0,0.0,0.0,103.05303192138672,124.0,-119.3246078491211,-0.0,2207.624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9624938964844,0.940488338470459,0.3371739685535431,0.3038632273674011,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.974365234375,0.4858963787555694,0.050000000745058,0.0490009114146232,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96246337890625,0.9452931880950928,0.3419210910797119,0.2395364493131637,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623107910156,0.971938967704773,0.3704789876937866,0.3511120080947876,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9623718261719,0.9632938504219056,0.3601982593536377,1.621174931526184,290.9619445800781,290.3901672363281,289.76275634765625,287.354248046875,290.90386962890625,297.6708679199219,290.9585266113281,1.0,0.5510810613632202,1.0,1.0,0.1856046319007873,1.0,-3.079521894454956,2.636128664016724,0.4433932602405548,1.9388654232025144,0.0,0.0,0.0,103.05303192138672,124.0,-119.3246078491211,-0.0,2207.624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808288574219,0.9059027433395386,0.3371264040470123,0.3042059242725372,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915100097656,0.4674208164215088,0.050000000745058,0.0493515618145465,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807983398437,0.9109066724777222,0.3424597680568695,0.2402045428752899,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88067626953125,0.939382255077362,0.3712664842605591,0.3522506058216095,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.9283361434936525,0.3596560060977936,1.6206660270690918,290.8803405761719,290.2933959960937,289.8408203125,287.36065673828125,290.8251647949219,297.6664733886719,290.8772277832031,1.0,0.5571044087409973,1.0,1.0,0.1632332354784011,1.0,-3.0819168090820312,2.695225715637207,0.3866908848285675,1.9972139596939087,0.0,0.0,0.0,112.0754623413086,142.0,-114.2925796508789,-0.0,2259.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808288574219,0.9059027433395386,0.3371264040470123,0.3042059242725372,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915100097656,0.4674208164215088,0.050000000745058,0.0493515618145465,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807983398437,0.9109066724777222,0.3424597680568695,0.2402045428752899,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88067626953125,0.939382255077362,0.3712664842605591,0.3522506058216095,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.9283361434936525,0.3596560060977936,1.6206660270690918,290.8803405761719,290.2933959960937,289.8408203125,287.36065673828125,290.8251647949219,297.6664733886719,290.8772277832031,1.0,0.5571044087409973,1.0,1.0,0.1632332354784011,1.0,-3.0819168090820312,2.695225715637207,0.3866908848285675,1.9972139596939087,0.0,0.0,0.0,112.0754623413086,142.0,-114.2925796508789,-0.0,2259.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7426147460937,0.8707019090652466,0.3367217481136322,0.3044528365135193,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7674865722656,0.4403496980667114,0.050000000745058,0.0498637408018112,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7425231933594,0.8756747841835022,0.3427005112171173,0.2408283650875091,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7421569824219,0.9000629782676697,0.3717614114284515,0.3533305525779724,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7423095703125,0.8895736932754517,0.358806312084198,1.6198041439056396,290.7413024902344,290.1965026855469,289.9189453125,287.366943359375,290.6282653808594,297.6608581542969,290.7330627441406,1.0,0.5654267072677612,1.0,1.0,0.1399427652359008,1.0,-3.083845615386963,2.80350661277771,0.2803390324115753,2.104656934738159,0.0,0.0,0.0,125.20965576171876,160.0,-192.59727478027344,-0.0,2333.07275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7426147460937,0.8707019090652466,0.3367217481136322,0.3044528365135193,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7674865722656,0.4403496980667114,0.050000000745058,0.0498637408018112,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7425231933594,0.8756747841835022,0.3427005112171173,0.2408283650875091,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7421569824219,0.9000629782676697,0.3717614114284515,0.3533305525779724,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7423095703125,0.8895736932754517,0.358806312084198,1.6198041439056396,290.7413024902344,290.1965026855469,289.9189453125,287.366943359375,290.6282653808594,297.6608581542969,290.7330627441406,1.0,0.5654267072677612,1.0,1.0,0.1399427652359008,1.0,-3.083845615386963,2.80350661277771,0.2803390324115753,2.104656934738159,0.0,0.0,0.0,125.20965576171876,160.0,-192.59727478027344,-0.0,2333.07275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046691894531,0.838525116443634,0.3352763950824737,0.3040289282798767,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.53729248046875,0.418497622013092,0.050000000745058,0.0504967160522937,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50457763671875,0.8436043858528137,0.342070609331131,0.2410336136817932,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50408935546875,0.8661415576934814,0.3714163601398468,0.3538691401481628,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.8554068803787231,0.3571069836616516,1.616331696510315,290.5030822753906,290.09967041015625,289.9970397949219,287.3733215332031,290.3522644042969,297.65167236328125,290.49334716796875,1.0,0.5746805667877197,1.0,1.0,0.1166522949934005,1.0,-3.080827474594116,2.939765453338623,0.1410622298717498,2.2411136627197266,0.0,0.0,0.0,141.23446655273438,163.0,-293.42999267578125,-0.0,2412.682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046691894531,0.838525116443634,0.3352763950824737,0.3040289282798767,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.53729248046875,0.418497622013092,0.050000000745058,0.0504967160522937,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50457763671875,0.8436043858528137,0.342070609331131,0.2410336136817932,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50408935546875,0.8661415576934814,0.3714163601398468,0.3538691401481628,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.8554068803787231,0.3571069836616516,1.616331696510315,290.5030822753906,290.09967041015625,289.9970397949219,287.3733215332031,290.3522644042969,297.65167236328125,290.49334716796875,1.0,0.5746805667877197,1.0,1.0,0.1166522949934005,1.0,-3.080827474594116,2.939765453338623,0.1410622298717498,2.2411136627197266,0.0,0.0,0.0,141.23446655273438,163.0,-293.42999267578125,-0.0,2412.682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3913879394531,0.8277212381362915,0.3341797292232513,0.3033874034881592,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4200134277344,0.4120641350746155,0.050000000745058,0.0507510341703891,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.39129638671875,0.8329988718032837,0.3414260149002075,0.2408419698476791,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3908996582031,0.8548443913459778,0.3709180355072021,0.3537478148937225,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3910827636719,0.8439967036247253,0.3559219241142273,1.6127102375030518,290.3900451660156,290.05133056640625,290.0360107421875,287.37664794921875,290.2489929199219,297.6459045410156,290.3819274902344,1.0,0.5774685144424438,1.0,1.0,0.1050070598721504,1.0,-3.0756399631500244,2.9908535480499268,0.0847864374518394,2.293211936950684,0.0,0.0,0.0,147.51339721679688,163.0,-297.4621887207031,-0.0,2436.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31475830078125,0.8191081881523132,0.3330138325691223,0.3025685250759125,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3319091796875,0.4073050618171692,0.050000000745058,0.0509642772376537,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.314697265625,0.8247050642967224,0.3407033085823059,0.240518033504486,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144836425781,0.8461483716964722,0.3703333139419555,0.3534440100193023,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3146057128906,0.835099995136261,0.3546395599842071,1.608181715011597,290.3140563964844,290.0030822753906,290.074951171875,287.3800964355469,290.2123413085937,297.6400756835937,290.30975341796875,1.0,0.5795283913612366,1.0,1.0,0.0970783233642578,1.0,-3.068716287612915,3.01336669921875,0.0553494319319725,2.317199230194092,0.0,0.0,0.0,152.6563720703125,151.0,-246.7899169921875,-0.0,2450.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2497253417969,0.8147188425064087,0.3311459720134735,0.3008423745632171,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2552185058594,0.4056074023246765,0.050000000745058,0.0510455146431922,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2497253417969,0.8209684491157532,0.3395757675170898,0.2397190332412719,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2496643066406,0.8424800634384155,0.3694289028644562,0.3525870740413666,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24969482421875,0.8305367231369019,0.3523540794849396,1.5979984998703003,290.24951171875,289.9100036621094,290.1499938964844,287.38726806640625,290.2022399902344,297.6313171386719,290.2482604980469,1.0,0.5778284072875977,1.0,1.0,0.0817439183592796,1.0,-3.052508592605591,3.0310630798339844,0.0214455649256706,2.3384265899658203,0.0,0.0,0.0,154.07705688476562,151.0,-130.2703857421875,-0.0,2427.78955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
