time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.248779296875,0.8147575855255127,0.3310950994491577,0.3007887899875641,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.25396728515625,0.4056566953659057,0.050000000745058,0.0510431453585624,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2487487792969,0.8210254907608032,0.3395473062992096,0.2396938949823379,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2486877441406,0.8425465822219849,0.3694070875644684,0.3525597751140594,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24871826171875,0.8305659294128418,0.3522846698760986,1.5976574420928955,290.2485656738281,289.9068298339844,290.1525573730469,287.38751220703125,290.20294189453125,297.6310729980469,290.24737548828125,1.0,0.5777037143707275,1.0,1.0,0.0812208577990531,1.0,-3.051968097686768,3.0312719345092773,0.0206960700452327,2.3387529850006104,0.0,0.0,0.0,153.995361328125,139.0,-126.6371841430664,-0.0,2426.361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2474975585937,0.819949746131897,0.3299532234668731,0.2994218170642853,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24542236328125,0.4094029366970062,0.050000000745058,0.0508683547377586,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2474975585937,0.826690137386322,0.3390207290649414,0.2390817701816558,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.24755859375,0.8486942648887634,0.3690626621246338,0.3519125580787658,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2475280761719,0.83540940284729,0.3504938781261444,1.5881413221359253,290.24761962890625,289.8111267089844,290.229736328125,287.3959045410156,290.2442626953125,297.626953125,290.24853515625,1.0,0.572659969329834,1.0,1.0,0.0653633922338485,1.0,-3.0371570587158203,3.0307648181915283,0.006392216309905,2.341478109359741,0.0,0.0,0.0,148.97007751464844,127.0,-31.270750045776367,-0.0,2372.929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2474975585937,0.819949746131897,0.3299532234668731,0.2994218170642853,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24542236328125,0.4094029366970062,0.050000000745058,0.0508683547377586,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2474975585937,0.826690137386322,0.3390207290649414,0.2390817701816558,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.24755859375,0.8486942648887634,0.3690626621246338,0.3519125580787658,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2475280761719,0.83540940284729,0.3504938781261444,1.5881413221359253,290.24761962890625,289.8111267089844,290.229736328125,287.3959045410156,290.2442626953125,297.626953125,290.24853515625,1.0,0.572659969329834,1.0,1.0,0.0653633922338485,1.0,-3.0371570587158203,3.0307648181915283,0.006392216309905,2.341478109359741,0.0,0.0,0.0,148.97007751464844,127.0,-31.270750045776367,-0.0,2372.929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2855834960937,0.8317870497703552,0.3295497894287109,0.298595666885376,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2793884277344,0.4171938002109527,0.050000000745058,0.0505461990833282,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856140136719,0.8390805125236511,0.3391452729701996,0.2388185858726501,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8621473908424377,0.3693440556526184,0.3517085015773773,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.28564453125,0.8471429347991943,0.3493398129940033,1.5807477235794067,290.2859191894531,289.7160949707031,290.3063659667969,287.4055480957031,290.3092041015625,297.6276550292969,290.2879333496094,1.0,0.566036581993103,1.0,1.0,0.0499513819813728,1.0,-3.02632212638855,3.0246081352233887,0.0017141515854746,2.3376882076263428,0.0,0.0,0.0,140.3676300048828,115.0,32.144046783447266,-0.0,2308.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2855834960937,0.8317870497703552,0.3295497894287109,0.298595666885376,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2793884277344,0.4171938002109527,0.050000000745058,0.0505461990833282,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856140136719,0.8390805125236511,0.3391452729701996,0.2388185858726501,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8621473908424377,0.3693440556526184,0.3517085015773773,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.28564453125,0.8471429347991943,0.3493398129940033,1.5807477235794067,290.2859191894531,289.7160949707031,290.3063659667969,287.4055480957031,290.3092041015625,297.6276550292969,290.2879333496094,1.0,0.566036581993103,1.0,1.0,0.0499513819813728,1.0,-3.02632212638855,3.0246081352233887,0.0017141515854746,2.3376882076263428,0.0,0.0,0.0,140.3676300048828,115.0,32.144046783447266,-0.0,2308.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.343505859375,0.8498435020446777,0.3297310769557953,0.2982509434223175,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33526611328125,0.4295780062675476,0.050000000745058,0.0501402840018272,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3435363769531,0.8580067753791809,0.3398200571537018,0.2388971149921417,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3436584472656,0.8826599717140198,0.3701665997505188,0.3519548773765564,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34356689453125,0.8655760288238525,0.3487542271614074,1.5755996704101562,290.3439025878906,289.6219177246094,290.38232421875,287.416748046875,290.3818664550781,297.6322937011719,290.34649658203125,1.0,0.5587596297264099,1.0,1.0,0.0345393754541873,1.0,-3.019617319107056,3.0192275047302246,0.0003900020965375,2.333763837814331,0.0,0.0,0.0,129.81004333496094,103.0,68.33583068847656,-0.0,2242.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.343505859375,0.8498435020446777,0.3297310769557953,0.2982509434223175,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33526611328125,0.4295780062675476,0.050000000745058,0.0501402840018272,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3435363769531,0.8580067753791809,0.3398200571537018,0.2388971149921417,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3436584472656,0.8826599717140198,0.3701665997505188,0.3519548773765564,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34356689453125,0.8655760288238525,0.3487542271614074,1.5755996704101562,290.3439025878906,289.6219177246094,290.38232421875,287.416748046875,290.3818664550781,297.6322937011719,290.34649658203125,1.0,0.5587596297264099,1.0,1.0,0.0345393754541873,1.0,-3.019617319107056,3.0192275047302246,0.0003900020965375,2.333763837814331,0.0,0.0,0.0,129.81004333496094,103.0,68.33583068847656,-0.0,2242.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3763122558594,0.8616116642951965,0.3299891054630279,0.2982240319252014,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3675231933594,0.4380675852298736,0.050000000745058,0.049918595701456,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3763732910156,0.8703071475028992,0.3403241336345672,0.2390466630458831,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3764953613281,0.8957623243331909,0.3707439005374908,0.3522260189056396,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3764038085937,0.8776215314865112,0.3486397564411163,1.5737810134887695,290.37677001953125,289.5752258300781,290.41998291015625,287.4230041503906,290.4190368652344,297.6357116699219,290.3794860839844,1.0,0.5550330877304077,1.0,1.0,0.0268333740532398,1.0,-3.0176360607147217,3.017461061477661,0.0001749243820086,2.3324222564697266,0.0,0.0,0.0,124.11251068115234,103.0,79.26223754882812,-0.0,2209.299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4105529785156,0.875577449798584,0.3303344845771789,0.2982750833034515,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4013671875,0.4485401213169098,0.050000000745058,0.0496889799833297,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4106140136719,0.8848146796226501,0.3409193754196167,0.2392585128545761,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4107666015625,0.9113150238990784,0.3714126944541931,0.3525815308094024,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41064453125,0.891819953918457,0.348624974489212,1.5723992586135864,290.4110107421875,289.5287475585937,290.4574584960937,287.4297790527344,290.456298828125,297.63970947265625,290.4138488769531,1.0,0.5512961149215698,1.0,1.0,0.0214666984975337,1.0,-3.016440868377685,3.016344785690308,9.606286039343104e-05,2.3315560817718506,0.0,0.0,0.0,118.24617004394533,91.0,86.94990539550781,-0.0,2176.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4813842773437,0.9119346141815186,0.3312366902828216,0.2985688149929046,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.47174072265625,0.4749758243560791,0.050000000745058,0.049214169383049,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4814453125,0.923291265964508,0.3423402011394501,0.2398425042629242,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4815673828125,0.9536659121513368,0.3729825615882873,0.3535109162330627,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4814758300781,0.9303496479988098,0.3488509356975555,1.5707794427871704,290.4818420410156,289.436767578125,290.5316467285156,287.44500732421875,290.53033447265625,297.6489562988281,290.4847717285156,1.0,0.5438692569732666,1.0,1.0,0.0107333492487668,1.0,-3.016092538833618,3.016064167022705,2.820071858877781e-05,2.3313217163085938,0.0,0.0,0.0,106.2018814086914,79.0,95.57365417480467,-0.0,2114.412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4813842773437,0.9119346141815186,0.3312366902828216,0.2985688149929046,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.47174072265625,0.4749758243560791,0.050000000745058,0.049214169383049,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4814453125,0.923291265964508,0.3423402011394501,0.2398425042629242,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4815673828125,0.9536659121513368,0.3729825615882873,0.3535109162330627,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4814758300781,0.9303496479988098,0.3488509356975555,1.5707794427871704,290.4818420410156,289.436767578125,290.5316467285156,287.44500732421875,290.53033447265625,297.6489562988281,290.4847717285156,1.0,0.5438692569732666,1.0,1.0,0.0107333492487668,1.0,-3.016092538833618,3.016064167022705,2.820071858877781e-05,2.3313217163085938,0.0,0.0,0.0,106.2018814086914,79.0,95.57365417480467,-0.0,2114.412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5533752441406,0.966741681098938,0.3323580324649811,0.2990670800209045,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5434875488281,0.5012173056602478,0.050000000745058,0.0487322397530078,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5534362792969,0.9772443771362304,0.3440105617046356,0.2406057715415954,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5535583496094,0.9990000128746032,0.3748036324977875,0.3541168868541717,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.553466796875,0.9819716215133668,0.3493535816669464,1.5704433917999268,290.5538330078125,289.3460693359375,290.6047668457031,287.4627380371094,290.6034545898437,297.6593322753906,290.55682373046875,1.0,0.5365459322929382,1.0,1.0,0.0,1.0,-3.0174789428710938,3.0174713134765625,7.657678906980436e-06,2.3325562477111816,0.0,0.0,0.0,94.05680847167967,99.0,99.02220153808594,-0.0,2054.23486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5533752441406,0.966741681098938,0.3323580324649811,0.2990670800209045,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5434875488281,0.5012173056602478,0.050000000745058,0.0487322397530078,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5534362792969,0.9772443771362304,0.3440105617046356,0.2406057715415954,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5535583496094,0.9990000128746032,0.3748036324977875,0.3541168868541717,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.553466796875,0.9819716215133668,0.3493535816669464,1.5704433917999268,290.5538330078125,289.3460693359375,290.6047668457031,287.4627380371094,290.6034545898437,297.6593322753906,290.55682373046875,1.0,0.5365459322929382,1.0,1.0,0.0,1.0,-3.0174789428710938,3.0174713134765625,7.657678906980436e-06,2.3325562477111816,0.0,0.0,0.0,94.05680847167967,99.0,99.02220153808594,-0.0,2054.23486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6248779296875,0.9665311574935912,0.333633691072464,0.3001831173896789,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6151123046875,0.5004705190658569,0.050000000745058,0.0487438403069973,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6249389648437,0.9775069952011108,0.3458740711212158,0.2418741881847381,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.62506103515625,0.9990000128746032,0.3770835697650909,0.3559206128120422,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6249694824219,0.981261134147644,0.3500670492649078,1.5734376907348633,290.6253356933594,289.2568664550781,290.6767272949219,287.4833068847656,290.6754150390625,297.6705017089844,290.6283264160156,1.0,0.5389593839645386,1.0,1.0,0.0,1.0,-3.025922536849976,3.0259151458740234,7.365162218775367e-06,2.338676929473877,0.0,0.0,0.0,94.67039489746094,119.0,99.57599639892578,-0.0,2072.1484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6248779296875,0.9665311574935912,0.333633691072464,0.3001831173896789,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6151123046875,0.5004705190658569,0.050000000745058,0.0487438403069973,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6249389648437,0.9775069952011108,0.3458740711212158,0.2418741881847381,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.62506103515625,0.9990000128746032,0.3770835697650909,0.3559206128120422,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6249694824219,0.981261134147644,0.3500670492649078,1.5734376907348633,290.6253356933594,289.2568664550781,290.6767272949219,287.4833068847656,290.6754150390625,297.6705017089844,290.6283264160156,1.0,0.5389593839645386,1.0,1.0,0.0,1.0,-3.025922536849976,3.0259151458740234,7.365162218775367e-06,2.338676929473877,0.0,0.0,0.0,94.67039489746094,119.0,99.57599639892578,-0.0,2072.1484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963195800781,0.9295383095741272,0.3349799215793609,0.301694244146347,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866455078125,0.4820055961608886,0.050000000745058,0.0490772277116775,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963806152344,0.9428709745407104,0.3478537499904632,0.2434815764427185,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6965026855469,0.9716688990592957,0.3790877163410187,0.3590166866779327,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963806152344,0.9462526440620422,0.3509049415588379,1.578662395477295,290.69677734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7460632324219,297.6789245605469,290.6996765136719,1.0,0.5466987490653992,1.0,1.0,0.0,1.0,-3.040036678314209,3.0400290489196777,7.43432474337169e-06,2.3497097492218018,0.0,0.0,0.0,103.697509765625,139.0,99.25210571289062,-0.0,2143.591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963195800781,0.9295383095741272,0.3349799215793609,0.301694244146347,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866455078125,0.4820055961608886,0.050000000745058,0.0490772277116775,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963806152344,0.9428709745407104,0.3478537499904632,0.2434815764427185,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6965026855469,0.9716688990592957,0.3790877163410187,0.3590166866779327,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963806152344,0.9462526440620422,0.3509049415588379,1.578662395477295,290.69677734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7460632324219,297.6789245605469,290.6996765136719,1.0,0.5466987490653992,1.0,1.0,0.0,1.0,-3.040036678314209,3.0400290489196777,7.43432474337169e-06,2.3497097492218018,0.0,0.0,0.0,103.697509765625,139.0,99.25210571289062,-0.0,2143.591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73150634765625,0.9069015979766846,0.3356698751449585,0.3025336563587188,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.72198486328125,0.4692971706390381,0.050000000745058,0.0493188947439193,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7315673828125,0.9198690056800842,0.3488750457763672,0.2443612217903137,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317199707031,0.9503960609436036,0.3801405131816864,0.3602310121059418,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7315979003906,0.9226734638214112,0.351354032754898,1.5817614793777466,290.7319641113281,289.1261901855469,290.7821044921875,287.5201721191406,290.7808532714844,297.6830444335937,290.73486328125,1.0,0.5517579913139343,1.0,1.0,0.0,1.0,-3.047682046890259,3.047674655914306,7.471748631360242e-06,2.355611801147461,0.0,0.0,0.0,110.13162994384766,139.0,98.67210388183594,-0.0,2190.502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76641845703125,0.8869650959968567,0.3363718390464782,0.3034166097640991,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7570495605469,0.453363299369812,0.050000000745058,0.0495949760079383,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7664794921875,0.8987975716590881,0.3499166667461395,0.2452808916568756,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7666320800781,0.92752206325531,0.3812218308448791,0.3615091443061828,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7665100097656,0.9007183313369751,0.3518212437629699,1.5851099491119385,290.7668762207031,289.0835266113281,290.8164978027344,287.53424072265625,290.8152770996094,297.6869812011719,290.7697448730469,1.0,0.5573602318763733,1.0,1.0,0.0,1.0,-3.055742025375366,3.055734634399414,7.511317562602926e-06,2.36184024810791,0.0,0.0,0.0,117.45565032958984,159.0,97.95724487304688,-0.0,2243.103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8051452636719,0.866597592830658,0.3371730744838714,0.3044472932815552,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7958984375,0.4373781979084015,0.050000000745058,0.0499343834817409,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8052062988281,0.8782256841659546,0.3511069715023041,0.2463497668504715,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8053283691406,0.9040752053260804,0.3824613690376282,0.3629997968673706,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8052062988281,0.8795324563980103,0.3523646891117096,1.589096188545227,290.8055725097656,289.0363464355469,290.85455322265625,287.5511474609375,290.8533630371094,297.6912536621094,290.8083801269531,1.0,0.5641067624092102,1.0,1.0,0.0,1.0,-3.0652575492858887,3.0652499198913574,7.558171546406811e-06,2.3691954612731934,0.0,0.0,0.0,126.44487762451172,159.0,97.02495574951172,-0.0,2307.343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.835205078125,0.8523561358451843,0.3378141522407532,0.3052833080291748,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8261413574219,0.4268882870674133,0.050000000745058,0.0502180606126785,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8352966308594,0.8637053370475769,0.3520594239234924,0.247214138507843,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8354187011719,0.8887344002723694,0.3834536969661712,0.3642064332962036,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8352966308594,0.8645471930503845,0.3528057932853699,1.592373013496399,290.8356628417969,288.99969482421875,290.88409423828125,287.5653076171875,290.8829040527344,297.6944885253906,290.83843994140625,1.0,0.5696607828140259,1.0,1.0,0.0,1.0,-3.07303237915039,3.07302474975586,7.596565410494804e-06,2.375206232070923,0.0,0.0,0.0,133.95179748535156,179.0,96.20913696289062,-0.0,2360.97216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024658203125,0.8252571225166321,0.3393113613128662,0.3072569966316223,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.89373779296875,0.4086100459098816,0.050000000745058,0.0509033724665641,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.90252685546875,0.8361344933509827,0.3542813956737518,0.2492482364177703,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90264892578125,0.8589448928833008,0.3857640326023102,0.3670430183410644,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90252685546875,0.8360434770584106,0.3538535237312317,1.6002172231674194,290.90289306640625,288.9179992675781,290.95001220703125,287.6005249023437,290.9488525390625,297.7014465332031,290.90557861328125,1.0,0.5828407406806946,1.0,1.0,0.0,1.0,-3.0915143489837646,3.0915067195892334,7.688226105528884e-06,2.389495849609375,0.0,0.0,0.0,152.07823181152344,167.0,94.14308166503906,-0.0,2491.000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9024658203125,0.8252571225166321,0.3393113613128662,0.3072569966316223,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.89373779296875,0.4086100459098816,0.050000000745058,0.0509033724665641,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.90252685546875,0.8361344933509827,0.3542813956737518,0.2492482364177703,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90264892578125,0.8589448928833008,0.3857640326023102,0.3670430183410644,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90252685546875,0.8360434770584106,0.3538535237312317,1.6002172231674194,290.90289306640625,288.9179992675781,290.95001220703125,287.6005249023437,290.9488525390625,297.7014465332031,290.90557861328125,1.0,0.5828407406806946,1.0,1.0,0.0,1.0,-3.0915143489837646,3.0915067195892334,7.688226105528884e-06,2.389495849609375,0.0,0.0,0.0,152.07823181152344,167.0,94.14308166503906,-0.0,2491.000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9685363769531,0.8153311014175415,0.3386849462985992,0.3073676228523254,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9600830078125,0.4027331471443176,0.050000000745058,0.0511867776513099,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9685974121094,0.8266467452049255,0.354308933019638,0.2498113811016082,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9687194824219,0.848764181137085,0.3858354687690735,0.3678623139858246,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9685974121094,0.825651228427887,0.3525594472885132,1.5981802940368652,290.96893310546875,288.8382263183594,291.0143127441406,287.6392517089844,291.01318359375,297.6888427734375,290.97149658203125,1.0,0.5861720442771912,1.0,1.0,0.0,1.0,-3.091227054595948,3.091219425201416,7.68749578128336e-06,2.389564037322998,0.0,0.0,0.0,159.26344299316406,155.0,92.06199645996094,-0.0,2528.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9685363769531,0.8153311014175415,0.3386849462985992,0.3073676228523254,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9600830078125,0.4027331471443176,0.050000000745058,0.0511867776513099,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9685974121094,0.8266467452049255,0.354308933019638,0.2498113811016082,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9687194824219,0.848764181137085,0.3858354687690735,0.3678623139858246,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9685974121094,0.825651228427887,0.3525594472885132,1.5981802940368652,290.96893310546875,288.8382263183594,291.0143127441406,287.6392517089844,291.01318359375,297.6888427734375,290.97149658203125,1.0,0.5861720442771912,1.0,1.0,0.0,1.0,-3.091227054595948,3.091219425201416,7.68749578128336e-06,2.389564037322998,0.0,0.0,0.0,159.26344299316406,155.0,92.06199645996094,-0.0,2528.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8175138235092163,0.3390951454639435,0.307475209236145,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242004394531,0.4039463698863983,0.050000000745058,0.0511262007057666,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8292105197906494,0.3552610874176025,0.2502855062484741,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8514540195465088,0.3867796659469604,0.3685052692890167,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8271812796592712,0.3520503044128418,1.5948045253753662,291.0328369140625,288.7601928710937,291.0772705078125,287.6802978515625,291.0761413574219,297.6859436035156,291.03533935546875,1.0,0.5846403241157532,1.0,1.0,0.0,1.0,-3.088563919067383,3.088556289672852,7.674042535654735e-06,2.3874168395996094,0.0,0.0,0.0,157.61325073242188,143.0,89.75733947753906,-0.0,2514.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8175138235092163,0.3390951454639435,0.307475209236145,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242004394531,0.4039463698863983,0.050000000745058,0.0511262007057666,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8292105197906494,0.3552610874176025,0.2502855062484741,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8514540195465088,0.3867796659469604,0.3685052692890167,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8271812796592712,0.3520503044128418,1.5948045253753662,291.0328369140625,288.7601928710937,291.0772705078125,287.6802978515625,291.0761413574219,297.6859436035156,291.03533935546875,1.0,0.5846403241157532,1.0,1.0,0.0,1.0,-3.088563919067383,3.088556289672852,7.674042535654735e-06,2.3874168395996094,0.0,0.0,0.0,157.61325073242188,143.0,89.75733947753906,-0.0,2514.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638427734375,0.8217509388923645,0.3395456969738006,0.3077033758163452,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.4063132405281067,0.050000000745058,0.051010888069868,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.8336483240127563,0.3559710383415222,0.2506442964076996,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.8561753630638123,0.3874775469303131,0.3689813911914825,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.8310705423355103,0.3520184755325317,1.5938060283660889,291.0642395019531,288.7218322753906,291.1081848144531,287.7016296386719,291.1070861816406,297.6867980957031,291.0667419433594,1.0,0.5828572511672974,1.0,1.0,0.0,1.0,-3.088501453399658,3.088493824005127,7.673635991523042e-06,2.3873283863067627,0.0,0.0,0.0,154.68711853027344,143.0,88.69266510009766,-0.0,2499.001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09490966796875,0.8275189995765686,0.3401066958904266,0.3080113232135772,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.4095860123634338,0.050000000745058,0.0508591085672378,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.8397154211997986,0.3567937016487121,0.2510644495487213,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.8626745343208313,0.3882847726345062,0.3695368766784668,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.8365569114685059,0.3521009683609009,1.5931975841522217,291.0953063964844,288.6839599609375,291.1387634277344,287.7234191894531,291.1376647949219,297.68865966796875,291.0977478027344,1.0,0.5806559920310974,1.0,1.0,0.0,1.0,-3.0891292095184326,3.0891213417053223,7.676665518374648e-06,2.3877763748168945,0.0,0.0,0.0,150.86595153808594,131.0,87.65272521972656,-0.0,2480.060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.8432146310806274,0.3414661288261413,0.3088008463382721,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.4188522398471832,0.050000000745058,0.0504835322499275,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.8564155101776123,0.3586983382701874,0.252051293849945,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.880553662776947,0.3901482224464416,0.3708365261554718,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.8519501090049744,0.3525368571281433,1.5929651260375977,291.15631103515625,288.60955810546875,291.19873046875,287.76837158203125,291.1976928710937,297.694580078125,291.1587219238281,1.0,0.5754693150520325,1.0,1.0,0.0,1.0,-3.0920939445495605,3.09208607673645,7.691240170970559e-06,2.389998435974121,0.0,0.0,0.0,141.47032165527344,119.0,85.5903091430664,-0.0,2436.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.8432146310806274,0.3414661288261413,0.3088008463382721,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.4188522398471832,0.050000000745058,0.0504835322499275,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.8564155101776123,0.3586983382701874,0.252051293849945,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.880553662776947,0.3901482224464416,0.3708365261554718,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.8519501090049744,0.3525368571281433,1.5929651260375977,291.15631103515625,288.60955810546875,291.19873046875,287.76837158203125,291.1976928710937,297.694580078125,291.1587219238281,1.0,0.5754693150520325,1.0,1.0,0.0,1.0,-3.0920939445495605,3.09208607673645,7.691240170970559e-06,2.389998435974121,0.0,0.0,0.0,141.47032165527344,119.0,85.5903091430664,-0.0,2436.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2154541015625,0.865063488483429,0.3430458307266235,0.3097561001777649,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20758056640625,0.4327724874019623,0.050000000745058,0.0500508807599544,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21551513671875,0.8796584606170654,0.3608638644218445,0.2531931102275848,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21563720703125,0.9049577116966248,0.3922561109066009,0.3723312020301819,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2154846191406,0.873694121837616,0.3532471060752868,1.5937933921813965,291.2158203125,288.537109375,291.2571716308594,287.8148193359375,291.25616455078125,297.70220947265625,291.2181701660156,1.0,0.5697200894355774,1.0,1.0,0.0,1.0,-3.096885919570923,3.0968780517578125,7.71494069340406e-06,2.39363694190979,0.0,0.0,0.0,130.70521545410156,107.0,83.4949722290039,-0.0,2388.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2154541015625,0.865063488483429,0.3430458307266235,0.3097561001777649,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20758056640625,0.4327724874019623,0.050000000745058,0.0500508807599544,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21551513671875,0.8796584606170654,0.3608638644218445,0.2531931102275848,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21563720703125,0.9049577116966248,0.3922561109066009,0.3723312020301819,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2154846191406,0.873694121837616,0.3532471060752868,1.5937933921813965,291.2158203125,288.537109375,291.2571716308594,287.8148193359375,291.25616455078125,297.70220947265625,291.2181701660156,1.0,0.5697200894355774,1.0,1.0,0.0,1.0,-3.096885919570923,3.0968780517578125,7.71494069340406e-06,2.39363694190979,0.0,0.0,0.0,130.70521545410156,107.0,83.4949722290039,-0.0,2388.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734069824219,0.8947823643684387,0.3447764217853546,0.3108309209346771,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26568603515625,0.4536976218223572,0.050000000745058,0.049587782472372,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27349853515625,0.9110280871391296,0.3632294833660126,0.2544604241847992,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735900878906,0.940301775932312,0.3945436477661133,0.3739774227142334,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734680175781,0.903183102607727,0.354163110256195,1.5954631567001345,291.2737731933594,288.4666442871094,291.3139953613281,287.86248779296875,291.3130187988281,297.7107238769531,291.27606201171875,1.0,0.5637342929840088,1.0,1.0,0.0,1.0,-3.1031301021575928,3.103122472763061,7.745929906377569e-06,2.398399829864502,0.0,0.0,0.0,119.22947692871094,95.0,81.33965301513672,-0.0,2339.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734069824219,0.8947823643684387,0.3447764217853546,0.3108309209346771,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26568603515625,0.4536976218223572,0.050000000745058,0.049587782472372,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27349853515625,0.9110280871391296,0.3632294833660126,0.2544604241847992,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735900878906,0.940301775932312,0.3945436477661133,0.3739774227142334,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734680175781,0.903183102607727,0.354163110256195,1.5954631567001345,291.2737731933594,288.4666442871094,291.3139953613281,287.86248779296875,291.3130187988281,297.7107238769531,291.27606201171875,1.0,0.5637342929840088,1.0,1.0,0.0,1.0,-3.1031301021575928,3.103122472763061,7.745929906377569e-06,2.398399829864502,0.0,0.0,0.0,119.22947692871094,95.0,81.33965301513672,-0.0,2339.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.921120822429657,0.3459786772727966,0.3115894794464111,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.3030700683594,0.471744030714035,0.050000000745058,0.0492731109261512,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.310791015625,0.9399902820587158,0.3648794591426849,0.2553548216819763,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3109130859375,0.9679614305496216,0.3961293697357178,0.375130832195282,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3107604980469,0.9303747415542604,0.3548568487167358,1.5969456434249878,291.3110656738281,288.4213256835937,291.3505249023437,287.8944396972656,291.3495788574219,297.716552734375,291.3133239746094,1.0,0.5597462058067322,1.0,1.0,0.0,1.0,-3.107907295227051,3.1078994274139404,7.769696821924299e-06,2.402050733566284,0.0,0.0,0.0,111.4545440673828,95.0,79.87860870361328,-0.0,2306.930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
