time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32977294921875,0.9382259845733644,0.346618115901947,0.311996191740036,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221435546875,0.4803473651409149,0.050000000745058,0.0491082668304443,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.329833984375,0.9568368792533876,0.3657592535018921,0.2558349370956421,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3299255371094,0.98241525888443,0.396971583366394,0.3757470548152923,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3298034667969,0.9471355676651,0.3552404642105102,1.597819209098816,291.3301086425781,288.39825439453125,291.3691711425781,287.9111022949219,291.3681945800781,297.7196044921875,291.33233642578125,1.0,0.5576805472373962,1.0,1.0,0.0,1.0,-3.1105659008026123,3.110558271408081,7.782944521750323e-06,2.4040842056274414,0.0,0.0,0.0,107.3882064819336,98.0,79.11046600341797,-0.0,2290.27685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3572692871094,0.9550026655197144,0.3475736677646637,0.3126989006996155,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3497619628906,0.4879657328128814,0.050000000745058,0.0489605069160461,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3573608398437,0.9725815653800964,0.3670772314071655,0.2566283941268921,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3574523925781,0.99520605802536,0.3982294797897339,0.3767670094966888,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3572998046875,0.9630263447761536,0.355829119682312,1.599668025970459,291.35760498046875,288.3648376464844,291.3960876464844,287.9356994628906,291.3951416015625,297.7239990234375,291.3598022460937,1.0,0.5565466284751892,1.0,1.0,0.0,1.0,-3.1156327724456787,3.1156249046325684,7.808163900335785e-06,2.407935857772827,0.0,0.0,0.0,103.8528060913086,98.0,77.93397521972656,-0.0,2280.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3846130371094,0.9638289213180542,0.3485352098941803,0.313487559556961,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3770751953125,0.4918639063835144,0.050000000745058,0.0488880760967731,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3846740722656,0.9807167649269104,0.3684142529964447,0.2574977576732635,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.384765625,0.9990000128746032,0.3995439708232879,0.3753066956996918,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3846435546875,0.9711291193962096,0.3564341366291046,1.601993203163147,291.3849182128906,288.3319702148437,291.422607421875,287.9603881835937,291.4216613769531,297.7286682128906,291.3870849609375,1.0,0.5559781789779663,1.0,1.0,0.0,1.0,-3.118581533432007,3.1185736656188965,7.823342457413673e-06,2.410376071929932,0.0,0.0,0.0,102.15049743652344,118.0,76.91352844238281,-0.0,2277.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4182434082031,0.9598724246025084,0.3497981131076813,0.3146444261074066,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4110107421875,0.4893032014369964,0.050000000745058,0.0489350631833076,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4183349609375,0.9775430560112,0.3701770007610321,0.2587380707263946,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4184265136719,0.9989034533500672,0.4013238549232483,0.3794599771499634,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41827392578125,0.9669213891029358,0.3572559952735901,1.6057710647583008,291.4185791015625,288.2907409667969,291.45587158203125,287.9921264648437,291.4549560546875,297.7337951660156,291.42071533203125,1.0,0.5592225790023804,1.0,1.0,0.0,1.0,-3.131070137023926,3.1310622692108154,7.885184459155425e-06,2.419642210006714,0.0,0.0,0.0,103.8420867919922,118.0,75.11224365234375,-0.0,2309.422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4373779296875,0.9488392472267152,0.3505028188228607,0.3153830766677856,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4300842285156,0.4835947453975677,0.050000000745058,0.0490442849695682,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4374389648437,0.9678227305412292,0.3711728453636169,0.2595109641551971,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4375305175781,0.991100013256073,0.4022400677204132,0.3806066215038299,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4374084472656,0.9560224413871764,0.3577201962471008,1.6083707809448242,291.43768310546875,288.2679443359375,291.4742431640625,288.010009765625,291.4733581542969,297.7362670898437,291.4397888183594,1.0,0.5618560314178467,1.0,1.0,0.0,1.0,-3.136582612991333,3.1365747451782227,7.913373337942176e-06,2.4240658283233643,0.0,0.0,0.0,106.85044860839844,138.0,74.47559356689453,-0.0,2336.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4884948730469,0.9101607203483582,0.3524540662765503,0.3175328373908996,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4815979003906,0.4602490663528442,0.050000000745058,0.0494706183671951,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4885559082031,0.9307432174682616,0.373973399400711,0.2617609202861786,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4886474609375,0.9586060047149658,0.4048128128051758,0.3834434151649475,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.488525390625,0.9166260361671448,0.3590310513973236,1.6161998510360718,291.4888000488281,288.2061462402344,291.5240783691406,288.0597229003906,291.5232238769531,297.7424011230469,291.4908142089844,1.0,0.5716029405593872,1.0,1.0,0.0,1.0,-3.1561224460601807,3.1561145782470703,8.011903446458746e-06,2.439015388488769,0.0,0.0,0.0,118.46760559082033,158.0,71.95586395263672,-0.0,2435.224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4884948730469,0.9101607203483582,0.3524540662765503,0.3175328373908996,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4815979003906,0.4602490663528442,0.050000000745058,0.0494706183671951,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4885559082031,0.9307432174682616,0.373973399400711,0.2617609202861786,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4886474609375,0.9586060047149658,0.4048128128051758,0.3834434151649475,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.488525390625,0.9166260361671448,0.3590310513973236,1.6161998510360718,291.4888000488281,288.2061462402344,291.5240783691406,288.0597229003906,291.5232238769531,297.7424011230469,291.4908142089844,1.0,0.5716029405593872,1.0,1.0,0.0,1.0,-3.1561224460601807,3.1561145782470703,8.011903446458746e-06,2.439015388488769,0.0,0.0,0.0,118.46760559082033,158.0,71.95586395263672,-0.0,2435.224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5378723144531,0.8745189309120178,0.3543592095375061,0.3197894394397735,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.53131103515625,0.4328704178333282,0.050000000745058,0.0500467084348201,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5379333496094,0.8926495313644409,0.3768045306205749,0.2641445398330688,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5380249023437,0.9177217483520508,0.4073942601680755,0.386441707611084,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.53790283203125,0.8795760869979858,0.3603546917438507,1.6248103380203247,291.53814697265625,288.1466979980469,291.572021484375,288.1091613769531,291.5711975097656,297.747802734375,291.54010009765625,1.0,0.5834630727767944,1.0,1.0,0.0,1.0,-3.1763510704040527,3.176342964172364,8.114810043480247e-06,2.4545977115631104,0.0,0.0,0.0,133.9192352294922,178.0,69.42877197265625,-0.0,2557.94775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5378723144531,0.8745189309120178,0.3543592095375061,0.3197894394397735,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.53131103515625,0.4328704178333282,0.050000000745058,0.0500467084348201,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5379333496094,0.8926495313644409,0.3768045306205749,0.2641445398330688,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5380249023437,0.9177217483520508,0.4073942601680755,0.386441707611084,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.53790283203125,0.8795760869979858,0.3603546917438507,1.6248103380203247,291.53814697265625,288.1466979980469,291.572021484375,288.1091613769531,291.5711975097656,297.747802734375,291.54010009765625,1.0,0.5834630727767944,1.0,1.0,0.0,1.0,-3.1763510704040527,3.176342964172364,8.114810043480247e-06,2.4545977115631104,0.0,0.0,0.0,133.9192352294922,178.0,69.42877197265625,-0.0,2557.94775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5853576660156,0.8451104164123535,0.3562399446964264,0.3220964074134826,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5791320800781,0.4130828976631164,0.050000000745058,0.0507057458162307,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5854187011719,0.8623770475387573,0.3796750605106354,0.2666148841381073,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58551025390625,0.884794294834137,0.4099816977977752,0.3895265758037567,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5853881835937,0.8492792844772339,0.3616906404495239,1.6338698863983154,291.58563232421875,288.0896911621094,291.6180114746094,288.1580810546875,291.6172180175781,297.7525634765625,291.5874938964844,1.0,0.5964453816413879,1.0,1.0,0.0,1.0,-3.197488784790039,3.1974806785583496,8.223061740864068e-06,2.4708876609802246,0.0,0.0,0.0,151.51719665527344,181.0,66.80353546142578,-0.0,2695.736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5853576660156,0.8451104164123535,0.3562399446964264,0.3220964074134826,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5791320800781,0.4130828976631164,0.050000000745058,0.0507057458162307,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5854187011719,0.8623770475387573,0.3796750605106354,0.2666148841381073,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58551025390625,0.884794294834137,0.4099816977977752,0.3895265758037567,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5853881835937,0.8492792844772339,0.3616906404495239,1.6338698863983154,291.58563232421875,288.0896911621094,291.6180114746094,288.1580810546875,291.6172180175781,297.7525634765625,291.5874938964844,1.0,0.5964453816413879,1.0,1.0,0.0,1.0,-3.197488784790039,3.1974806785583496,8.223061740864068e-06,2.4708876609802246,0.0,0.0,0.0,151.51719665527344,181.0,66.80353546142578,-0.0,2695.736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6084289550781,0.8368145823478699,0.3571782410144806,0.3231573700904846,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6023864746094,0.4077216684818268,0.050000000745058,0.0509420037269592,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6084899902344,0.8538939952850342,0.3811270594596863,0.267792284488678,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.60858154296875,0.8755656480789185,0.4112792611122131,0.3909789323806762,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.60845947265625,0.8406624794006348,0.3623625040054321,1.6379753351211548,291.60870361328125,288.0621032714844,291.6402587890625,288.1822509765625,291.6394958496094,297.7548828125,291.6105041503906,1.0,0.601060688495636,1.0,1.0,0.0,1.0,-3.207150220870972,3.207141876220703,8.272875675174873e-06,2.478372097015381,0.0,0.0,0.0,157.9192352294922,181.0,65.4883804321289,-0.0,2750.319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6309509277344,0.8311004042625427,0.3581259548664093,0.3241712749004364,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.62506103515625,0.4039340615272522,0.050000000745058,0.0511242039501667,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6310119628906,0.8481730222702026,0.3825982809066772,0.2689405083656311,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.631103515625,0.8692419528961182,0.4125865697860718,0.3923830986022949,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6309814453125,0.834688127040863,0.3630436658859253,1.6418505907058716,291.6312255859375,288.0351257324219,291.6619873046875,288.2061462402344,291.6612548828125,297.7572326660156,291.6329650878906,1.0,0.6050122976303101,1.0,1.0,0.0,1.0,-3.216317892074585,3.2163095474243164,8.320208507939242e-06,2.4854440689086914,0.0,0.0,0.0,162.9298858642578,169.0,64.11422729492188,-0.0,2796.5654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6745300292969,0.8319266438484192,0.3600665926933288,0.3259017169475555,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6688842773437,0.4036132395267486,0.050000000745058,0.0511398091912269,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6745910644531,0.849696695804596,0.3856095671653747,0.2710234820842743,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6746520996094,0.8704690337181091,0.4152412116527557,0.3948758542537689,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6745300292969,0.8351233601570129,0.3644451200962066,1.648099422454834,291.6747741699219,287.9831237792969,291.70391845703125,288.2530517578125,291.7032470703125,297.762451171875,291.6764221191406,1.0,0.6071255207061768,1.0,1.0,0.0,1.0,-3.231437921524048,3.23142957687378,8.398632417083718e-06,2.497133493423462,0.0,0.0,0.0,163.9802703857422,157.0,61.30656051635742,-0.0,2833.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6745300292969,0.8319266438484192,0.3600665926933288,0.3259017169475555,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6688842773437,0.4036132395267486,0.050000000745058,0.0511398091912269,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6745910644531,0.849696695804596,0.3856095671653747,0.2710234820842743,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6746520996094,0.8704690337181091,0.4152412116527557,0.3948758542537689,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6745300292969,0.8351233601570129,0.3644451200962066,1.648099422454834,291.6747741699219,287.9831237792969,291.70391845703125,288.2530517578125,291.7032470703125,297.762451171875,291.6764221191406,1.0,0.6071255207061768,1.0,1.0,0.0,1.0,-3.231437921524048,3.23142957687378,8.398632417083718e-06,2.497133493423462,0.0,0.0,0.0,163.9802703857422,157.0,61.30656051635742,-0.0,2833.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7159118652344,0.8410443663597107,0.3620931208133697,0.327483206987381,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7105407714844,0.4081364274024963,0.050000000745058,0.0509219281375408,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7159729003906,0.8600755333900452,0.3887355029582977,0.2730107605457306,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7160339355469,0.8810936808586121,0.4179723262786865,0.3972026109695434,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7159118652344,0.8439182043075562,0.3659244179725647,1.6535640954971311,291.71612548828125,287.9337463378906,291.7437438964844,288.29852294921875,291.7431030273437,297.76824951171875,291.7177124023437,1.0,0.6059584617614746,1.0,1.0,0.0,1.0,-3.2448372840881348,3.244828939437866,8.468319720122963e-06,2.5074450969696045,0.0,0.0,0.0,159.040283203125,145.0,58.38786697387695,-0.0,2834.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7159118652344,0.8410443663597107,0.3620931208133697,0.327483206987381,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7105407714844,0.4081364274024963,0.050000000745058,0.0509219281375408,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7159729003906,0.8600755333900452,0.3887355029582977,0.2730107605457306,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7160339355469,0.8810936808586121,0.4179723262786865,0.3972026109695434,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7159118652344,0.8439182043075562,0.3659244179725647,1.6535640954971311,291.71612548828125,287.9337463378906,291.7437438964844,288.29852294921875,291.7431030273437,297.76824951171875,291.7177124023437,1.0,0.6059584617614746,1.0,1.0,0.0,1.0,-3.2448372840881348,3.244828939437866,8.468319720122963e-06,2.5074450969696045,0.0,0.0,0.0,159.040283203125,145.0,58.38786697387695,-0.0,2834.17822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.755126953125,0.856320321559906,0.3641982078552246,0.3290174901485443,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75,0.4162478148937225,0.050000000745058,0.0505776032805442,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.75518798828125,0.8771024346351624,0.3919701874256134,0.2749819159507751,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7552185058594,0.8984968662261963,0.4207780659198761,0.3994744420051574,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.755126953125,0.8589207530021667,0.3674826622009277,1.6587852239608765,291.7553405761719,287.8870544433594,291.7814025878906,288.3421936035156,291.7807922363281,297.7743530273437,291.7568054199219,1.0,0.6029892563819885,1.0,1.0,0.0,1.0,-3.2576489448547363,3.2576403617858887,8.535183042113204e-06,2.5172903537750244,0.0,0.0,0.0,150.8726806640625,133.0,55.40827560424805,-0.0,2815.5546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.755126953125,0.856320321559906,0.3641982078552246,0.3290174901485443,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75,0.4162478148937225,0.050000000745058,0.0505776032805442,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.75518798828125,0.8771024346351624,0.3919701874256134,0.2749819159507751,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7552185058594,0.8984968662261963,0.4207780659198761,0.3994744420051574,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.755126953125,0.8589207530021667,0.3674826622009277,1.6587852239608765,291.7553405761719,287.8870544433594,291.7814025878906,288.3421936035156,291.7807922363281,297.7743530273437,291.7568054199219,1.0,0.6029892563819885,1.0,1.0,0.0,1.0,-3.2576489448547363,3.2576403617858887,8.535183042113204e-06,2.5172903537750244,0.0,0.0,0.0,150.8726806640625,133.0,55.40827560424805,-0.0,2815.5546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7921142578125,0.8778256773948669,0.3663663864135742,0.3305453658103943,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7872314453125,0.4285883605480194,0.050000000745058,0.0501636415719985,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.79217529296875,0.9004943370819092,0.3952963054180145,0.276968240737915,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.792236328125,0.9237380027770996,0.4236478805541992,0.4017392098903656,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7921142578125,0.8801426291465759,0.3691105246543884,1.663997769355774,291.7923278808594,287.8431091308594,291.8168334960937,288.3838195800781,291.8162841796875,297.78057861328125,291.793701171875,1.0,0.5990646481513977,1.0,1.0,0.0,1.0,-3.2703683376312256,3.270359754562378,8.601812623965088e-06,2.527059555053711,0.0,0.0,0.0,140.9386444091797,121.0,52.35164642333984,-0.0,2786.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7921142578125,0.8778256773948669,0.3663663864135742,0.3305453658103943,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7872314453125,0.4285883605480194,0.050000000745058,0.0501636415719985,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.79217529296875,0.9004943370819092,0.3952963054180145,0.276968240737915,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.792236328125,0.9237380027770996,0.4236478805541992,0.4017392098903656,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7921142578125,0.8801426291465759,0.3691105246543884,1.663997769355774,291.7923278808594,287.8431091308594,291.8168334960937,288.3838195800781,291.8162841796875,297.78057861328125,291.793701171875,1.0,0.5990646481513977,1.0,1.0,0.0,1.0,-3.2703683376312256,3.270359754562378,8.601812623965088e-06,2.527059555053711,0.0,0.0,0.0,140.9386444091797,121.0,52.35164642333984,-0.0,2786.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.80975341796875,0.8912233710289001,0.367469847202301,0.3313125073909759,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8050231933594,0.4369466304779053,0.050000000745058,0.0499405525624752,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.809814453125,0.9154869914054872,0.396990418434143,0.2779711782932281,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.80987548828125,0.9399467706680298,0.4251036047935486,0.4028760194778442,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8097839355469,0.8933738470077515,0.3699474632740021,1.666635036468506,291.8099670410156,287.8222045898437,291.8337097167969,288.4037475585937,291.8331604003906,297.7836608886719,291.8113098144531,1.0,0.5968912243843079,1.0,1.0,0.0,1.0,-3.276766777038574,3.2767581939697266,8.635426638647914e-06,2.531973600387573,0.0,0.0,0.0,135.5658416748047,121.0,50.804954528808594,-0.0,2769.99755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82684326171875,0.9066744446754456,0.3685839176177978,0.3320831060409546,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8222351074219,0.4472186863422394,0.050000000745058,0.0497103929519653,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.826904296875,0.9337876439094543,0.3987071514129638,0.278984010219574,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8269348144531,0.9575731158256532,0.426571249961853,0.4040175378322601,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.82684326171875,0.90874844789505,0.3707977533340454,1.6693012714385986,291.8270263671875,287.802001953125,291.8500061035156,288.4230651855469,291.8494567871094,297.7867431640625,291.8283386230469,1.0,0.5946309566497803,1.0,1.0,0.0,1.0,-3.2832133769989014,3.2832047939300537,8.669361704960465e-06,2.5369246006011963,0.0,0.0,0.0,130.0166015625,109.0,49.24230194091797,-0.0,2752.32958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.84490966796875,0.9282315969467164,0.3698157072067261,0.3329322338104248,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8404235839844,0.4611830413341522,0.050000000745058,0.0494520813226699,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.844970703125,0.956180214881897,0.4006149768829345,0.2801077663898468,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8450012207031,0.9774811863899232,0.4281923770904541,0.4052750170230865,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.84490966796875,0.930227518081665,0.3717435896396637,1.6722601652145386,291.8450927734375,287.7806701660156,291.8671875,288.4434509277344,291.8666687011719,297.79010009765625,291.8463439941406,1.0,0.5920841097831726,1.0,1.0,0.0,1.0,-3.290345430374145,3.290336847305298,8.706982953299303e-06,2.542402744293213,0.977461278438568,0.977461278438568,0.0,123.78469848632812,109.0,47.50413131713867,-0.0,2732.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9142150878906,0.9494050145149232,0.3710834383964538,0.3336999118328094,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9254150390625,0.4737515449523926,0.050000000745058,0.0492317676544189,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.912841796875,0.9756154417991638,0.4024142920970917,0.2810867130756378,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9117431640625,0.9938319325447084,0.4297286868095398,0.4063679575920105,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9141540527344,0.9510883092880248,0.3727018535137176,1.67493999004364,291.9096374511719,287.7637634277344,291.8808288574219,288.4595947265625,291.8803405761719,297.7938842773437,291.869384765625,1.0,0.5899721384048462,1.0,1.0,0.0,1.0,-3.296713590621948,3.296704769134521,8.740530574868899e-06,2.547250270843506,1.0,1.0,0.0,118.47994995117188,127.0,483.0794982910156,-0.0,2715.56201171875,1.0,291.091796875,291.95086669921875,293.6134338378906,294.69512939453125,293.1499938964844,293.1499938964844,283.1499938964844,1476.5845947265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2049333900213241,1.0,0.0,0.0,0.8035684823989868,0.8035732507705688,5.746003139961432e-08,4.2374420166015625,4.23743200302124,1.0025936717283912e-05,0.0,0.0,-0.0,5549.85107421875,0.0,16.54619598388672,1891.26904296875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.19342041015625,0.9178705215454102,0.3620674014091491,0.3305034339427948,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.62799072265625,0.4559537172317505,0.050000000745058,0.0495427176356315,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1875915527344,0.9487422108650208,0.3963962197303772,0.2801492810249328,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1835021972656,0.9706003069877625,0.4237822592258453,0.4049184620380401,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1928405761719,0.9208908081054688,0.3665025234222412,1.6650434732437134,289.17596435546875,287.728515625,291.9092712402344,288.4931335449219,291.9088134765625,297.7549743652344,289.0603332519531,1.0,0.5918290615081787,1.0,1.0,0.0,1.0,-3.278592586517334,3.2785840034484863,8.648011316836346e-06,2.534543514251709,0.9997684955596924,0.9997684955596924,0.0,125.6389389038086,145.0,11109.8212890625,-0.0,2718.15576171875,1.0,286.0025634765625,289.0533752441406,293.6523742675781,296.0067749023437,293.1499938964844,293.1499938964844,283.1499938964844,3713.2548828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700039267539978,1.0,0.0,0.0,1.2835047245025637,1.2835075855255127,1.0995559307502845e-07,4.265898704528809,4.2658891677856445,9.786145710677374e-06,0.0,0.0,-0.0,5578.48046875,0.0,64.7243881225586,1895.43359375,0.0,1611.0628662109375,0.3266097903251648,1.0,0.0,3.0,1.0,0.0
11968800,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.19342041015625,0.9178705215454102,0.3620674014091491,0.3305034339427948,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.62799072265625,0.4559537172317505,0.050000000745058,0.0495427176356315,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1875915527344,0.9487422108650208,0.3963962197303772,0.2801492810249328,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1835021972656,0.9706003069877625,0.4237822592258453,0.4049184620380401,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1928405761719,0.9208908081054688,0.3665025234222412,1.6650434732437134,289.17596435546875,287.728515625,291.9092712402344,288.4931335449219,291.9088134765625,297.7549743652344,289.0603332519531,1.0,0.5918290615081787,1.0,1.0,0.0,1.0,-3.278592586517334,3.2785840034484863,8.648011316836346e-06,2.534543514251709,0.9997684955596924,0.9997684955596924,0.0,125.6389389038086,145.0,11109.8212890625,-0.0,2718.15576171875,1.0,286.0025634765625,289.0533752441406,293.6523742675781,296.0067749023437,293.1499938964844,293.1499938964844,283.1499938964844,3713.2548828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700039267539978,1.0,0.0,0.0,1.2835047245025637,1.2835075855255127,1.0995559307502845e-07,4.265898704528809,4.2658891677856445,9.786145710677374e-06,0.0,0.0,-0.0,5578.48046875,0.0,64.7243881225586,1895.43359375,0.0,1611.0628662109375,0.3266097903251648,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7506408691406,0.8902853727340698,0.3486108779907226,0.3207062482833862,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8975524902344,0.5903233289718628,0.1088152304291725,0.0986024141311645,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464599609375,0.9211567640304564,0.3856606781482696,0.2742660343647003,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.74371337890625,0.9454299211502076,0.4133511781692505,0.3972223103046417,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7498779296875,0.8955664038658142,0.3564592897891998,1.6298309564590454,287.7383728027344,287.7107238769531,291.9236145019531,288.5098876953125,291.9231872558594,297.7076416015625,287.670166015625,1.0,0.5936840176582336,1.0,1.0,0.0,1.0,-3.26714301109314,3.267134428024292,8.587628144596238e-06,2.525658130645752,0.9857924580574036,0.9857924580574036,0.0,131.52432250976562,145.0,15514.140625,-0.0,2727.40283203125,1.0,284.46661376953125,287.3426513671875,292.833251953125,295.16412353515625,293.1499938964844,293.1499938964844,283.1499938964844,5567.17919921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053521513938904,1.0,0.0,0.0,1.56016743183136,1.560171604156494,1.6241956757312437e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,5120.4228515625,0.0,116.50426483154295,1895.43701171875,0.0,2520.45849609375,0.3913846313953399,1.0,0.0,3.0,1.0,0.0
11968920,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10125732421875,0.8431598544120789,0.3363617658615112,0.3105959892272949,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1613464355469,0.5691978931427002,0.1017361059784889,0.1026387736201286,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987854003906,0.8722773790359497,0.3754973709583282,0.2679726481437683,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0972595214844,0.8931495547294617,0.4032687842845917,0.3888808488845825,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10064697265625,0.8500149846076965,0.3464893698692322,1.5913057327270508,287.0943603515625,287.6961975097656,291.9353332519531,288.5234069824219,291.9349060058594,297.63641357421875,287.0550231933594,1.0,0.5924266576766968,1.0,1.0,0.0,1.0,-3.1960134506225586,3.196005344390869,8.220526979130227e-06,2.471777439117432,0.9754443168640136,0.9754443168640136,0.0,146.83270263671875,163.0,18177.400390625,-0.0,2667.02783203125,1.0,283.76031494140625,286.460693359375,292.2015686035156,294.2926330566406,293.1499938964844,293.1499938964844,283.1499938964844,7197.10400390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321514129638672,1.0,0.0,0.0,1.7598906755447388,1.7598960399627686,2.066640121256569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.95849609375,0.0,167.62777709960938,1895.4371337890625,0.0,2768.482177734375,0.4429561793804168,1.0,0.0,3.0,1.0,0.0
11968980,296.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43365478515625,0.7773274183273315,0.315420389175415,0.2914645075798034,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4595642089844,0.5045978426933289,0.0888094007968902,0.0914514362812042,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.8096671104431152,0.3573527038097381,0.2554331123828888,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.43182373046875,0.8282977938652039,0.3845844566822052,0.3716247975826263,296.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43328857421875,0.7866212725639343,0.3270946443080902,1.507507562637329,286.43072509765625,287.66717529296875,291.958740234375,288.5499267578125,291.9583435058594,297.5284423828125,286.41412353515625,1.0,0.5860955715179443,1.0,1.0,0.0,1.0,-3.022948980331421,3.0229415893554688,7.352242846536683e-06,2.337036609649658,0.9540634155273438,0.9540634155273438,0.0,174.89894104003906,151.0,20999.09765625,-0.0,2480.517822265625,1.0,283.2359619140625,285.63897705078125,291.4414367675781,293.1161804199219,293.1499938964844,293.1499938964844,283.1499938964844,11009.3056640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969249486923218,1.0,0.0,0.0,2.1395442485809326,2.139552116394043,3.054470312235935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.80419921875,0.0,302.83056640625,1895.4371337890625,0.0,2443.34423828125,0.535762369632721,1.0,0.0,3.0,1.0,0.0
11969040,296.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43365478515625,0.7773274183273315,0.315420389175415,0.2914645075798034,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4595642089844,0.5045978426933289,0.0888094007968902,0.0914514362812042,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.8096671104431152,0.3573527038097381,0.2554331123828888,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.43182373046875,0.8282977938652039,0.3845844566822052,0.3716247975826263,296.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43328857421875,0.7866212725639343,0.3270946443080902,1.507507562637329,286.43072509765625,287.66717529296875,291.958740234375,288.5499267578125,291.9583435058594,297.5284423828125,286.41412353515625,1.0,0.5860955715179443,1.0,1.0,0.0,1.0,-3.022948980331421,3.0229415893554688,7.352242846536683e-06,2.337036609649658,0.9540634155273438,0.9540634155273438,0.0,174.89894104003906,151.0,20999.09765625,-0.0,2480.517822265625,1.0,283.2359619140625,285.63897705078125,291.4414367675781,293.1161804199219,293.1499938964844,293.1499938964844,283.1499938964844,11009.3056640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969249486923218,1.0,0.0,0.0,2.1395442485809326,2.139552116394043,3.054470312235935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.80419921875,0.0,302.83056640625,1895.4371337890625,0.0,2443.34423828125,0.535762369632721,1.0,0.0,3.0,1.0,0.0
11969100,296.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25933837890625,0.7623524069786072,0.3077401518821716,0.2840990722179413,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2789306640625,0.4891610443592071,0.0838671028614044,0.0866030007600784,296.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.795394778251648,0.3505384922027588,0.2504100501537323,296.82208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579650878906,0.8149359822273254,0.3772830367088318,0.364423394203186,296.7480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2590637207031,0.771517276763916,0.3191768527030945,1.470826268196106,286.2572021484375,287.6537780761719,291.96954345703125,288.5617370605469,291.9691467285156,297.5,286.2450561523437,1.0,0.5791391134262085,1.0,1.0,0.0,1.0,-2.949454069137573,2.9494469165802,6.997974651312688e-06,2.2797324657440186,0.9431164860725404,0.9431164860725404,0.0,179.5947265625,151.0,21598.427734375,-0.0,2369.5185546875,1.0,283.1781921386719,285.4535522460937,291.3156433105469,292.8863525390625,293.1499938964844,293.1499938964844,283.1499938964844,13001.1123046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643440961837769,1.0,0.0,0.0,2.302772045135498,2.302781343460083,3.538305008987664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.68359375,0.0,378.73284912109375,1895.4371337890625,0.0,2150.781982421875,0.5730071067810059,1.0,0.0,3.0,1.0,0.0
11969160,296.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.7541849613189697,0.3014479577541351,0.2779622972011566,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553039550781,0.4782244265079498,0.0798064619302749,0.0824507698416709,296.806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14019775390625,0.7877721190452576,0.3449553847312927,0.2461870014667511,296.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.139892578125,0.8074565529823303,0.3711555600166321,0.3582231104373932,296.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.7629846334457397,0.3123867809772491,1.4385064840316772,286.13934326171875,287.6412048339844,291.97967529296875,288.57257080078125,291.97930908203125,297.4838562011719,286.13055419921875,1.0,0.5712831616401672,1.0,1.0,0.0,1.0,-2.885686159133911,2.8856794834136963,6.69758401272702e-06,2.2299695014953613,0.9320293664932252,0.9320293664932252,0.0,179.8235626220703,139.0,21870.70703125,-0.0,2257.79736328125,1.0,283.1585998535156,285.3334350585937,291.29150390625,292.8011474609375,293.1499938964844,293.1499938964844,283.1499938964844,14744.1513671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338637709617615,1.0,0.0,0.0,2.426785707473755,2.426795959472656,3.9296708109759493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.76220703125,0.0,444.7936401367188,1895.4371337890625,0.0,1887.5540771484373,0.6063018441200256,1.0,0.0,3.0,1.0,0.0
11969220,296.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97760009765625,0.7485377788543701,0.2916887104511261,0.2683393359184265,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.4624829888343811,0.0737923085689544,0.0760009214282035,296.765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771423339844,0.7836694121360779,0.3364323675632477,0.2396038323640823,296.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769592285156,0.8029710650444031,0.3614984452724457,0.3482597470283508,296.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774780273437,0.7565744519233704,0.3015314042568207,1.3855340480804443,285.9766540527344,287.61846923828125,291.9979858398437,288.5909423828125,291.9976806640625,297.4438171386719,285.9710998535156,1.0,0.5544098019599915,1.0,1.0,0.0,1.0,-2.782780170440674,2.782773971557617,6.226769528439036e-06,2.1496851444244385,0.9090996980667114,0.9090996980667114,0.0,172.9915771484375,127.0,22123.341796875,-0.0,2051.743896484375,1.0,283.15069580078125,285.1719970703125,291.3907165527344,292.857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18161.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691914975643158,1.0,0.0,0.0,2.629926443099976,2.629938840866089,4.615094155724364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.39306640625,0.0,570.6594848632812,1895.4371337890625,0.0,1547.5408935546875,0.6567497849464417,1.0,0.0,3.0,1.0,0.0
