time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97760009765625,0.7485377788543701,0.2916887104511261,0.2683393359184265,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.4624829888343811,0.0737923085689544,0.0760009214282035,296.765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771423339844,0.7836694121360779,0.3364323675632477,0.2396038323640823,296.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769592285156,0.8029710650444031,0.3614984452724457,0.3482597470283508,296.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774780273437,0.7565744519233704,0.3015314042568207,1.3855340480804443,285.9766540527344,287.61846923828125,291.9979858398437,288.5909423828125,291.9976806640625,297.4438171386719,285.9710998535156,1.0,0.5544098019599915,1.0,1.0,0.0,1.0,-2.782780170440674,2.782773971557617,6.226769528439036e-06,2.1496851444244385,0.9090996980667114,0.9090996980667114,0.0,172.9915771484375,127.0,22123.341796875,-0.0,2051.743896484375,1.0,283.15069580078125,285.1719970703125,291.3907165527344,292.857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18161.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691914975643158,1.0,0.0,0.0,2.629926443099976,2.629938840866089,4.615094155724364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.39306640625,0.0,570.6594848632812,1895.4371337890625,0.0,1547.5408935546875,0.6567497849464417,1.0,0.0,3.0,1.0,0.0
11969340,296.62188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719787597656,0.7506772875785828,0.2842671573162079,0.2609359622001648,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788146972656,0.4559840261936188,0.0698295459151268,0.0714759081602096,296.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8716735839844,0.7880063652992249,0.3301898837089538,0.2346758395433426,296.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8715515136719,0.8069302439689636,0.354111909866333,0.3405172526836395,296.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.7582921385765076,0.2933019399642944,1.344639539718628,285.871337890625,287.5990600585937,292.013671875,288.6047668457031,292.01336669921875,297.4187927246094,285.8675537109375,1.0,0.5375024676322937,1.0,1.0,0.0,1.0,-2.704050779342652,2.704044818878174,5.878242518519983e-06,2.088305711746216,0.8854328393936157,0.8854328393936157,0.0,161.4400634765625,115.0,22215.458984375,-0.0,1873.45947265625,1.0,283.1500549316406,285.07867431640625,291.52264404296875,292.9939270019531,293.1499938964844,293.1499938964844,283.1499938964844,21186.091796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758745908737183,1.0,0.0,0.0,2.761991500854492,2.76200532913208,5.09023720951518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.2294921875,0.0,667.5590209960938,1895.4371337890625,0.0,1425.8109130859375,0.6843609809875488,1.0,0.0,3.0,1.0,0.0
11969400,296.62188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719787597656,0.7506772875785828,0.2842671573162079,0.2609359622001648,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788146972656,0.4559840261936188,0.0698295459151268,0.0714759081602096,296.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8716735839844,0.7880063652992249,0.3301898837089538,0.2346758395433426,296.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8715515136719,0.8069302439689636,0.354111909866333,0.3405172526836395,296.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.7582921385765076,0.2933019399642944,1.344639539718628,285.871337890625,287.5990600585937,292.013671875,288.6047668457031,292.01336669921875,297.4187927246094,285.8675537109375,1.0,0.5375024676322937,1.0,1.0,0.0,1.0,-2.704050779342652,2.704044818878174,5.878242518519983e-06,2.088305711746216,0.8854328393936157,0.8854328393936157,0.0,161.4400634765625,115.0,22215.458984375,-0.0,1873.45947265625,1.0,283.1500549316406,285.07867431640625,291.52264404296875,292.9939270019531,293.1499938964844,293.1499938964844,283.1499938964844,21186.091796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758745908737183,1.0,0.0,0.0,2.761991500854492,2.76200532913208,5.09023720951518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.2294921875,0.0,667.5590209960938,1895.4371337890625,0.0,1425.8109130859375,0.6843609809875488,1.0,0.0,3.0,1.0,0.0
11969460,296.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.7572827339172363,0.2782675325870514,0.2548809945583343,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8284606933594,0.4572391510009765,0.0672028362751007,0.0682797357439994,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251647949219,0.7972207069396973,0.325391948223114,0.2307992130517959,296.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251037597656,0.8153534531593323,0.3481504321098327,0.3341828882694244,296.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7647149562835693,0.2866879999637604,1.311462640762329,285.82501220703125,287.5830383300781,292.0265808105469,288.6137390136719,292.0263671875,297.4161376953125,285.8232727050781,1.0,0.5212218165397644,1.0,1.0,0.0,1.0,-2.640781879425049,2.6407761573791504,5.60550461159437e-06,2.039015531539917,0.8617627620697021,0.8617627620697021,0.0,148.31124877929688,103.0,21981.01171875,-0.0,1719.3302001953125,1.0,283.1499938964844,285.0451354980469,291.5985107421875,293.0743408203125,293.1499938964844,293.1499938964844,283.1499938964844,22801.923828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738574504852295,1.0,0.0,0.0,2.775395631790161,2.775409698486328,5.139763175066037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.71728515625,0.0,685.3455810546875,1895.4371337890625,0.0,1410.86669921875,0.6887008547782898,1.0,0.0,3.0,1.0,0.0
11969520,296.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.7572827339172363,0.2782675325870514,0.2548809945583343,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8284606933594,0.4572391510009765,0.0672028362751007,0.0682797357439994,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251647949219,0.7972207069396973,0.325391948223114,0.2307992130517959,296.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251037597656,0.8153534531593323,0.3481504321098327,0.3341828882694244,296.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7647149562835693,0.2866879999637604,1.311462640762329,285.82501220703125,287.5830383300781,292.0265808105469,288.6137390136719,292.0263671875,297.4161376953125,285.8232727050781,1.0,0.5212218165397644,1.0,1.0,0.0,1.0,-2.640781879425049,2.6407761573791504,5.60550461159437e-06,2.039015531539917,0.8617627620697021,0.8617627620697021,0.0,148.31124877929688,103.0,21981.01171875,-0.0,1719.3302001953125,1.0,283.1499938964844,285.0451354980469,291.5985107421875,293.0743408203125,293.1499938964844,293.1499938964844,283.1499938964844,22801.923828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738574504852295,1.0,0.0,0.0,2.775395631790161,2.775409698486328,5.139763175066037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.71728515625,0.0,685.3455810546875,1895.4371337890625,0.0,1410.86669921875,0.6887008547782898,1.0,0.0,3.0,1.0,0.0
11969580,296.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.81658935546875,0.7643131613731384,0.2745037972927093,0.2510504424571991,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.4618229269981384,0.0658602491021156,0.0665314197540283,296.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8165283203125,0.8062679171562195,0.3225409984588623,0.2284501492977142,296.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8165283203125,0.8233835101127625,0.344429463148117,0.3301917910575866,296.640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8165588378906,0.7716988325119019,0.2825568914413452,1.2905981540679932,285.8164978027344,287.573486328125,292.0342712402344,288.61700439453125,292.0340881347656,297.4225769042969,285.8159484863281,1.0,0.5098073482513428,1.0,1.0,0.0,1.0,-2.601381301879883,2.6013760566711426,5.438963398773922e-06,2.008335828781128,0.8446592688560486,0.8446592688560486,0.0,138.47657775878906,103.0,21687.55859375,-0.0,1619.27685546875,1.0,283.1499938964844,285.0445251464844,291.615234375,293.0854187011719,293.1499938964844,293.1499938964844,283.1499938964844,23320.123046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742511987686157,1.0,0.0,0.0,2.735908031463623,2.73592209815979,4.994549271941651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.2197265625,0.0,663.0262451171875,1895.4371337890625,0.0,1413.777099609375,0.6830453276634216,1.0,0.0,3.0,1.0,0.0
11969640,296.6441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149108886719,0.7673617601394653,0.2732145488262176,0.2497355043888092,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.464205652475357,0.0654586032032966,0.0659829229116439,296.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148803710937,0.8099811673164368,0.3215969204902649,0.2276656031608581,296.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148803710937,0.8267304301261902,0.3431589007377624,0.328825294971466,296.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149108886719,0.7747400403022766,0.2811451554298401,1.283453106880188,285.8148803710937,287.5704345703125,292.0367431640625,288.61749267578125,292.0365600585937,297.4261474609375,285.8144836425781,1.0,0.5056877136230469,1.0,1.0,0.0,1.0,-2.587970018386841,2.5879647731781006,5.382855306379497e-06,1.997896194458008,0.8383603692054749,0.8383603692054749,0.0,134.84385681152344,91.0,21582.0,-0.0,1584.5836181640625,1.0,283.1499938964844,285.0453491210937,291.6158752441406,293.08270263671875,293.1499938964844,293.1499938964844,283.1499938964844,23528.3671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741835474967957,1.0,0.0,0.0,2.720913887023926,2.7209279537200928,4.939954578730976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.0146484375,0.0,654.7681274414062,1895.4371337890625,0.0,1413.2767333984375,0.6769757270812988,1.0,0.0,3.0,1.0,0.0
11969700,296.6537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216552734375,0.7736561894416809,0.2709518671035766,0.2474147975444793,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8203125,0.4690999686717987,0.0648256465792656,0.0650803074240684,296.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8217163085937,0.8172256946563721,0.3199837803840637,0.226309522986412,296.7193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8217163085937,0.8335124850273132,0.3409323692321777,0.3264182209968567,296.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216552734375,0.7810267210006714,0.2786678969860077,1.2708660364151,285.82177734375,287.5654602050781,292.040771484375,288.6173400878906,292.0406188964844,297.4339904785156,285.822265625,1.0,0.4981774389743805,1.0,1.0,0.0,1.0,-2.5644476413726807,2.5644423961639404,5.285157385515049e-06,1.979588389396668,0.8268516063690186,0.8268516063690186,0.0,128.14517211914062,91.0,21314.341796875,-0.0,1523.09423828125,1.0,283.1499938964844,285.05718994140625,291.6108093261719,293.0665588378906,293.1499938964844,293.1499938964844,283.1499938964844,23501.349609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733354926109314,1.0,0.0,0.0,2.6682024002075195,2.6682159900665283,4.750407924802858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.7421875,0.0,622.236572265625,1895.4371337890625,0.0,1407.013427734375,0.6678106784820557,1.0,0.0,3.0,1.0,0.0
11969760,296.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288269042969,0.7808573246002197,0.2688352465629577,0.2452371269464492,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.474406749010086,0.0643211677670478,0.0643099099397659,296.7844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82891845703125,0.8250991106033325,0.3185288906097412,0.2250733077526092,296.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289489746094,0.8411734700202942,0.3388526737689972,0.3241626918315887,296.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.828857421875,0.7882155776023865,0.2763506174087524,1.2590599060058594,285.8289794921875,287.56134033203125,292.0440673828125,288.6157531738281,292.0439453125,297.4430847167969,285.82958984375,1.0,0.4908199310302734,1.0,1.0,0.0,1.0,-2.542521476745605,2.542516231536865,5.194909135752823e-06,1.9625263214111328,0.8154160380363464,0.8154160380363464,0.0,121.4990005493164,79.0,21071.017578125,-0.0,1464.961669921875,1.0,283.1499938964844,285.0682373046875,291.60162353515625,293.04510498046875,293.1499938964844,293.1499938964844,283.1499938964844,23614.91015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715428233146667,1.0,0.0,0.0,2.6221938133239746,2.6222071647644043,4.587995192650851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.43798828125,0.0,595.529541015625,1895.4371337890625,0.0,1393.8218994140625,0.6548295021057129,1.0,0.0,3.0,1.0,0.0
11969820,296.68218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85400390625,0.7944343686103821,0.2657126784324646,0.24199940264225,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511657714844,0.4835862517356872,0.0637359991669654,0.0633038952946662,296.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8541564941406,0.8395566344261169,0.316486656665802,0.2233032584190368,296.7382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8542175292969,0.8556634187698364,0.3357854187488556,0.3208122849464416,296.6754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540344238281,0.8017351627349854,0.2729250788688659,1.2415072917938232,285.8542785644531,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,297.4593200683594,285.8555908203125,1.0,0.4793170988559723,1.0,1.0,0.0,1.0,-2.51017689704895,2.51017165184021,5.063226581114577e-06,1.9373615980148315,0.7974987626075745,0.7974987626075745,0.0,111.00128936767578,79.0,20589.685546875,-0.0,1377.9180908203125,1.0,283.1499938964844,285.0997009277344,291.5816650390625,292.9987487792969,293.1499938964844,293.1499938964844,283.1499938964844,23285.9140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666824221611023,1.0,0.0,0.0,2.5190491676330566,2.519061803817749,4.234154005189339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.40625,0.0,535.6871948242188,1895.4371337890625,0.0,1358.3963623046875,0.6343027353286743,1.0,0.0,3.0,1.0,0.0
11969880,296.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8599853515625,0.7982696294784546,0.2649765610694885,0.241234079003334,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.857177734375,0.4860617518424988,0.0636273175477981,0.0630910247564315,296.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601379394531,0.8436484336853027,0.3160244524478912,0.2228977382183075,296.7415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86016845703125,0.8598046898841858,0.3350619971752167,0.3200199902057647,296.6794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600158691406,0.8055432438850403,0.2721161544322967,1.2373520135879517,285.8602600097656,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,297.463623046875,285.861572265625,1.0,0.4764875173568725,1.0,1.0,0.0,1.0,-2.50256896018982,2.502563953399658,5.032505669078091e-06,1.931443810462952,0.7930586338043213,0.7930586338043213,0.0,108.4021987915039,67.0,20476.92578125,-0.0,1357.191162109375,1.0,283.1499938964844,285.1069641113281,291.5765991210937,292.98699951171875,293.1499938964844,293.1499938964844,283.1499938964844,23255.166015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651694774627686,1.0,0.0,0.0,2.49589467048645,2.4959070682525635,4.15667329889402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.69873046875,0.0,523.0736694335938,1895.4371337890625,0.0,1347.47216796875,0.6262045502662659,1.0,0.0,3.0,1.0,0.0
11969940,296.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.819849967956543,0.2615490257740021,0.2376373708248138,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.5004932284355164,0.0632815361022949,0.062224380671978,296.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.8680673241615295,0.3139882683753967,0.2210642844438552,296.75933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036560058594,0.8844440579414368,0.3316870331764221,0.3162915408611297,296.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034423828125,0.8264083862304688,0.2683322429656982,1.2177767753601074,285.9037475585937,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,297.48590087890625,285.90557861328125,1.0,0.4625691473484039,1.0,1.0,0.0,1.0,-2.467001438140869,2.466996431350708,4.890156560577452e-06,1.903779983520508,0.771370530128479,0.771370530128479,0.0,95.55066680908205,55.0,19848.18359375,-0.0,1258.90234375,1.0,283.1499938964844,285.1603698730469,291.5495300292969,292.9221496582031,293.1499938964844,293.1499938964844,283.1499938964844,22587.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560354232788086,1.0,0.0,0.0,2.353599786758423,2.35361123085022,3.696226826832572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.396484375,0.0,447.8196716308594,1895.4371337890625,0.0,1282.58251953125,0.5938171744346619,1.0,0.0,3.0,1.0,0.0
11970000,296.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034118652344,0.819849967956543,0.2615490257740021,0.2376373708248138,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.5004932284355164,0.0632815361022949,0.062224380671978,296.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90362548828125,0.8680673241615295,0.3139882683753967,0.2210642844438552,296.75933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036560058594,0.8844440579414368,0.3316870331764221,0.3162915408611297,296.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034423828125,0.8264083862304688,0.2683322429656982,1.2177767753601074,285.9037475585937,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,297.48590087890625,285.90557861328125,1.0,0.4625691473484039,1.0,1.0,0.0,1.0,-2.467001438140869,2.466996431350708,4.890156560577452e-06,1.903779983520508,0.771370530128479,0.771370530128479,0.0,95.55066680908205,55.0,19848.18359375,-0.0,1258.90234375,1.0,283.1499938964844,285.1603698730469,291.5495300292969,292.9221496582031,293.1499938964844,293.1499938964844,283.1499938964844,22587.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560354232788086,1.0,0.0,0.0,2.353599786758423,2.35361123085022,3.696226826832572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.396484375,0.0,447.8196716308594,1895.4371337890625,0.0,1282.58251953125,0.5938171744346619,1.0,0.0,3.0,1.0,0.0
11970060,296.7771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691772460937,0.8661115169525146,0.2627342939376831,0.2372119426727295,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96270751953125,0.5443648099899292,0.0677516162395477,0.0648010298609733,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96954345703125,0.923983633518219,0.3167099356651306,0.2217613309621811,296.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696655273437,0.9424322247505188,0.3331035673618316,0.3159880340099334,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96923828125,0.873447597026825,0.2695299386978149,1.2150859832763672,285.9698181152344,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,297.55841064453125,285.9733581542969,1.0,0.4506490528583526,1.0,1.0,0.0,1.0,-2.4667909145355225,2.4667861461639404,4.888464445684804e-06,1.903168678283692,0.750619113445282,0.750619113445282,0.0,79.26010131835938,43.0,19333.91796875,-0.0,1190.1849365234375,1.0,283.1499938964844,285.23834228515625,291.52496337890625,292.862548828125,293.1499938964844,293.1499938964844,283.1499938964844,21697.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457508206367493,1.0,0.0,0.0,2.2035789489746094,2.2035892009735107,3.240041621666024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.64111328125,0.0,376.0993041992188,1895.4371337890625,0.0,1211.7786865234375,0.5625874400138855,1.0,0.0,3.0,1.0,0.0
11970120,296.7771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691772460937,0.8661115169525146,0.2627342939376831,0.2372119426727295,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96270751953125,0.5443648099899292,0.0677516162395477,0.0648010298609733,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96954345703125,0.923983633518219,0.3167099356651306,0.2217613309621811,296.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696655273437,0.9424322247505188,0.3331035673618316,0.3159880340099334,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96923828125,0.873447597026825,0.2695299386978149,1.2150859832763672,285.9698181152344,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,297.55841064453125,285.9733581542969,1.0,0.4506490528583526,1.0,1.0,0.0,1.0,-2.4667909145355225,2.4667861461639404,4.888464445684804e-06,1.903168678283692,0.750619113445282,0.750619113445282,0.0,79.26010131835938,43.0,19333.91796875,-0.0,1190.1849365234375,1.0,283.1499938964844,285.23834228515625,291.52496337890625,292.862548828125,293.1499938964844,293.1499938964844,283.1499938964844,21697.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457508206367493,1.0,0.0,0.0,2.2035789489746094,2.2035892009735107,3.240041621666024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.64111328125,0.0,376.0993041992188,1895.4371337890625,0.0,1211.7786865234375,0.5625874400138855,1.0,0.0,3.0,1.0,0.0
11970180,296.8187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03271484375,0.9313272833824158,0.2622414529323578,0.2365793734788894,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278015136719,0.6008941531181335,0.0707341432571411,0.0674060732126236,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329895019531,0.9923073649406432,0.3179708123207092,0.2224608659744262,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330505371094,0.9990000128746032,0.3331508338451385,0.3108081817626953,296.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0327453613281,0.9407947063446044,0.269338995218277,1.2131441831588743,286.0331726074219,287.5634765625,292.0423583984375,288.5519104003906,292.04254150390625,297.6146850585937,286.0354309082031,1.0,0.4397711753845215,1.0,1.0,0.0,1.0,-2.4614808559417725,2.4614760875701904,4.8685064939490985e-06,1.8996202945709229,0.7306138873100281,0.7306138873100281,0.0,65.87171936035156,46.0,18851.689453125,-0.0,1127.760498046875,1.0,283.1499938964844,285.3103332519531,291.506591796875,292.81658935546875,293.1499938964844,293.1499938964844,283.1499938964844,21222.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366137266159058,1.0,0.0,0.0,2.079270601272583,2.079280138015747,2.8847983912783093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.64599609375,0.0,324.0887145996094,1895.4371337890625,0.0,1150.9730224609375,0.5352237224578857,1.0,0.0,3.0,1.0,0.0
11970240,296.8187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03271484375,0.9313272833824158,0.2622414529323578,0.2365793734788894,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0278015136719,0.6008941531181335,0.0707341432571411,0.0674060732126236,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329895019531,0.9923073649406432,0.3179708123207092,0.2224608659744262,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330505371094,0.9990000128746032,0.3331508338451385,0.3108081817626953,296.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0327453613281,0.9407947063446044,0.269338995218277,1.2131441831588743,286.0331726074219,287.5634765625,292.0423583984375,288.5519104003906,292.04254150390625,297.6146850585937,286.0354309082031,1.0,0.4397711753845215,1.0,1.0,0.0,1.0,-2.4614808559417725,2.4614760875701904,4.8685064939490985e-06,1.8996202945709229,0.7306138873100281,0.7306138873100281,0.0,65.87171936035156,46.0,18851.689453125,-0.0,1127.760498046875,1.0,283.1499938964844,285.3103332519531,291.506591796875,292.81658935546875,293.1499938964844,293.1499938964844,283.1499938964844,21222.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366137266159058,1.0,0.0,0.0,2.079270601272583,2.079280138015747,2.8847983912783093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.64599609375,0.0,324.0887145996094,1895.4371337890625,0.0,1150.9730224609375,0.5352237224578857,1.0,0.0,3.0,1.0,0.0
11970300,296.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517578125,0.9445430040359496,0.2616550326347351,0.2360705286264419,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0486755371094,0.6128904819488525,0.0718784481287002,0.0685070157051086,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.9990000128746032,0.3183541595935821,0.2208143025636673,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.9990000128746032,0.3339062035083771,0.2989673018455505,296.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517883300781,0.9539597630500792,0.268917828798294,1.211301565170288,286.05206298828125,287.5686340332031,292.0382080078125,288.53863525390625,292.0384216308594,297.629638671875,286.0537414550781,1.0,0.4356944561004638,1.0,1.0,0.0,1.0,-2.4438087940216064,2.4438037872314453,4.798503596248338e-06,1.8857614994049072,0.7206432223320007,0.7206432223320007,0.0,63.36084747314453,46.0,18541.486328125,-0.0,1097.0655517578125,1.0,283.1499938964844,285.3364562988281,291.4954528808594,292.7902526855469,293.1499938964844,293.1499938964844,283.1499938964844,21056.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324227452278137,1.0,0.0,0.0,2.021211624145508,2.0212206840515137,2.7259440571469895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.85009765625,0.0,301.84820556640625,1895.4371337890625,0.0,1123.7669677734375,0.5226160883903503,1.0,0.0,3.0,1.0,0.0
11970360,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693359375,0.9517370462417604,0.2609539926052093,0.2354532182216644,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664367675781,0.6204795241355896,0.0729037225246429,0.0694896057248115,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06951904296875,0.9990000128746032,0.319240927696228,0.2157861739397049,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06951904296875,0.9990000128746032,0.335105836391449,0.2921570241451263,296.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693664550781,0.9611431360244752,0.2684242129325866,1.2090479135513306,286.0696716308594,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,297.634033203125,286.07135009765625,1.0,0.4322462081909179,1.0,1.0,0.0,1.0,-2.427278757095337,2.427273988723755,4.733621153718559e-06,1.872863411903381,0.710723876953125,0.710723876953125,0.0,61.748294830322266,66.0,18235.822265625,-0.0,1071.8057861328125,1.0,283.1499938964844,285.3617248535156,291.4811706542969,292.7596435546875,293.1499938964844,293.1499938964844,283.1499938964844,20925.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628114640712738,1.0,0.0,0.0,1.965040922164917,1.965049743652344,2.576538236098713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.236328125,0.0,281.49395751953125,1895.4371337890625,0.0,1096.2603759765625,0.5105316042900085,1.0,0.0,3.0,1.0,0.0
11970420,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209411621094,0.9449979066848756,0.2595075368881225,0.2341843843460083,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159973144531,0.6230820417404175,0.0748536139726638,0.0713854953646659,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12127685546875,0.9990000128746032,0.3209981620311737,0.2187720984220504,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12127685546875,0.9990000128746032,0.336835116147995,0.2961997091770172,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210021972656,0.9553089141845704,0.2674527466297149,1.2048068046569824,286.1215209960937,287.59014892578125,292.0208435058594,288.4931640625,292.02117919921875,297.6413269042969,286.1249389648437,1.0,0.4341467320919037,1.0,1.0,0.0,1.0,-2.4313347339630127,2.4313299655914307,4.7483708840445615e-06,1.875428915023804,0.691353976726532,0.691353976726532,0.0,62.490421295166016,86.0,17765.931640625,-0.0,1079.4334716796875,1.0,283.1499938964844,285.42596435546875,291.4482727050781,292.6959533691406,293.1499938964844,293.1499938964844,283.1499938964844,20709.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190911531448364,1.0,0.0,0.0,1.8575702905654907,1.8575785160064693,2.3024166750929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.423828125,0.0,245.44325256347656,1895.4371337890625,0.0,1040.1956787109375,0.487674742937088,1.0,0.0,3.0,1.0,0.0
11970480,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209411621094,0.9449979066848756,0.2595075368881225,0.2341843843460083,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159973144531,0.6230820417404175,0.0748536139726638,0.0713854953646659,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12127685546875,0.9990000128746032,0.3209981620311737,0.2187720984220504,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12127685546875,0.9990000128746032,0.336835116147995,0.2961997091770172,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210021972656,0.9553089141845704,0.2674527466297149,1.2048068046569824,286.1215209960937,287.59014892578125,292.0208435058594,288.4931640625,292.02117919921875,297.6413269042969,286.1249389648437,1.0,0.4341467320919037,1.0,1.0,0.0,1.0,-2.4313347339630127,2.4313299655914307,4.7483708840445615e-06,1.875428915023804,0.691353976726532,0.691353976726532,0.0,62.490421295166016,86.0,17765.931640625,-0.0,1079.4334716796875,1.0,283.1499938964844,285.42596435546875,291.4482727050781,292.6959533691406,293.1499938964844,293.1499938964844,283.1499938964844,20709.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190911531448364,1.0,0.0,0.0,1.8575702905654907,1.8575785160064693,2.3024166750929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.423828125,0.0,245.44325256347656,1895.4371337890625,0.0,1040.1956787109375,0.487674742937088,1.0,0.0,3.0,1.0,0.0
11970540,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1938171386719,0.9119164943695068,0.2581764161586761,0.2331301569938659,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1880798339844,0.6106799244880676,0.0767240673303604,0.0733567550778389,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942749023437,0.9842155575752258,0.320650577545166,0.2246523946523666,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943664550781,0.9962565898895264,0.3351297676563263,0.3184313178062439,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1938781738281,0.9227299094200134,0.2663430869579315,1.20094096660614,286.19451904296875,287.6091003417969,292.00555419921875,288.4585266113281,292.0059509277344,297.6711120605469,286.1983642578125,1.0,0.4431769251823425,1.0,1.0,0.0,1.0,-2.463606834411621,2.463602066040039,4.8752594921097625e-06,1.900395512580872,0.6728470325469971,0.6728470325469971,0.0,68.04998016357422,106.0,17398.6484375,-0.0,1138.4349365234375,1.0,283.1499938964844,285.5060119628906,291.41754150390625,292.6408996582031,293.1499938964844,293.1499938964844,283.1499938964844,20513.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107994914054871,1.0,0.0,0.0,1.7565619945526123,1.7565696239471436,2.058829267070905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.8759765625,0.0,214.72364807128903,1895.4371337890625,0.0,990.5818481445312,0.4664699137210846,1.0,0.0,3.0,1.0,0.0
11970600,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1938171386719,0.9119164943695068,0.2581764161586761,0.2331301569938659,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1880798339844,0.6106799244880676,0.0767240673303604,0.0733567550778389,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942749023437,0.9842155575752258,0.320650577545166,0.2246523946523666,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943664550781,0.9962565898895264,0.3351297676563263,0.3184313178062439,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1938781738281,0.9227299094200134,0.2663430869579315,1.20094096660614,286.19451904296875,287.6091003417969,292.00555419921875,288.4585266113281,292.0059509277344,297.6711120605469,286.1983642578125,1.0,0.4431769251823425,1.0,1.0,0.0,1.0,-2.463606834411621,2.463602066040039,4.8752594921097625e-06,1.900395512580872,0.6728470325469971,0.6728470325469971,0.0,68.04998016357422,106.0,17398.6484375,-0.0,1138.4349365234375,1.0,283.1499938964844,285.5060119628906,291.41754150390625,292.6408996582031,293.1499938964844,293.1499938964844,283.1499938964844,20513.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107994914054871,1.0,0.0,0.0,1.7565619945526123,1.7565696239471436,2.058829267070905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.8759765625,0.0,214.72364807128903,1895.4371337890625,0.0,990.5818481445312,0.4664699137210846,1.0,0.0,3.0,1.0,0.0
11970660,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464294433594,0.8445343971252441,0.2567687332630157,0.2324925810098648,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2428894042969,0.5665236115455627,0.0783221125602722,0.0755616798996925,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2467346191406,0.9089913368225098,0.3206097781658172,0.2249727100133896,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24676513671875,0.9218322038650512,0.3320953845977783,0.3160583972930908,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464599609375,0.8529072999954224,0.2648362219333648,1.1975780725479126,286.24688720703125,287.6313781738281,291.98760986328125,288.4208679199219,291.988037109375,297.7099609375,286.249267578125,1.0,0.4540887773036957,1.0,1.0,0.0,1.0,-2.4569666385650635,2.4569616317749023,4.849609467783012e-06,1.895573377609253,0.6546119451522827,0.6546119451522827,0.0,83.68496704101562,124.0,16876.689453125,-0.0,1197.1624755859375,1.0,283.1499938964844,285.56988525390625,291.3836975097656,292.581298828125,293.1499938964844,293.1499938964844,283.1499938964844,20352.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034848093986511,1.0,0.0,0.0,1.66069233417511,1.660699486732483,1.840228378569009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.06005859375,0.0,188.3193359375,1895.4371337890625,0.0,948.3779907226562,0.4466729760169983,1.0,0.0,3.0,1.0,0.0
11970720,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464294433594,0.8445343971252441,0.2567687332630157,0.2324925810098648,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2428894042969,0.5665236115455627,0.0783221125602722,0.0755616798996925,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2467346191406,0.9089913368225098,0.3206097781658172,0.2249727100133896,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24676513671875,0.9218322038650512,0.3320953845977783,0.3160583972930908,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464599609375,0.8529072999954224,0.2648362219333648,1.1975780725479126,286.24688720703125,287.6313781738281,291.98760986328125,288.4208679199219,291.988037109375,297.7099609375,286.249267578125,1.0,0.4540887773036957,1.0,1.0,0.0,1.0,-2.4569666385650635,2.4569616317749023,4.849609467783012e-06,1.895573377609253,0.6546119451522827,0.6546119451522827,0.0,83.68496704101562,124.0,16876.689453125,-0.0,1197.1624755859375,1.0,283.1499938964844,285.56988525390625,291.3836975097656,292.581298828125,293.1499938964844,293.1499938964844,283.1499938964844,20352.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034848093986511,1.0,0.0,0.0,1.66069233417511,1.660699486732483,1.840228378569009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.06005859375,0.0,188.3193359375,1895.4371337890625,0.0,948.3779907226562,0.4466729760169983,1.0,0.0,3.0,1.0,0.0
11970780,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2951965332031,0.8016692996025085,0.2553559243679046,0.2318443655967712,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.5361197590827942,0.0798057913780212,0.0776389986276626,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2955322265625,0.8613922595977783,0.3209241330623626,0.2256254106760025,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2955627441406,0.8699204325675964,0.3301071226596832,0.3146480023860931,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2952575683594,0.8099184036254883,0.2632701098918915,1.193672776222229,286.2956848144531,287.6566162109375,291.9672546386719,288.3804931640625,291.9677429199219,297.7305603027344,286.2981872558594,1.0,0.4657635986804962,1.0,1.0,0.0,1.0,-2.453080177307129,2.453075408935547,4.834209903492592e-06,1.8925302028656008,0.6366239786148071,0.6366239786148071,0.0,100.12229919433594,127.0,16378.46875,-0.0,1261.301025390625,1.0,283.1499938964844,285.634521484375,291.3407287597656,292.50958251953125,293.1499938964844,293.1499938964844,283.1499938964844,20213.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955851674079895,1.0,0.0,0.0,1.5688040256500244,1.5688108205795288,1.6422178816810629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.96826171875,0.0,165.35267639160156,1895.4371337890625,0.0,904.515869140625,0.4280380010604858,1.0,0.0,3.0,1.0,0.0
11970840,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2951965332031,0.8016692996025085,0.2553559243679046,0.2318443655967712,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.5361197590827942,0.0798057913780212,0.0776389986276626,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2955322265625,0.8613922595977783,0.3209241330623626,0.2256254106760025,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2955627441406,0.8699204325675964,0.3301071226596832,0.3146480023860931,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2952575683594,0.8099184036254883,0.2632701098918915,1.193672776222229,286.2956848144531,287.6566162109375,291.9672546386719,288.3804931640625,291.9677429199219,297.7305603027344,286.2981872558594,1.0,0.4657635986804962,1.0,1.0,0.0,1.0,-2.453080177307129,2.453075408935547,4.834209903492592e-06,1.8925302028656008,0.6366239786148071,0.6366239786148071,0.0,100.12229919433594,127.0,16378.46875,-0.0,1261.301025390625,1.0,283.1499938964844,285.634521484375,291.3407287597656,292.50958251953125,293.1499938964844,293.1499938964844,283.1499938964844,20213.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955851674079895,1.0,0.0,0.0,1.5688040256500244,1.5688108205795288,1.6422178816810629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.96826171875,0.0,165.35267639160156,1895.4371337890625,0.0,904.515869140625,0.4280380010604858,1.0,0.0,3.0,1.0,0.0
11970900,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31988525390625,0.7875544428825378,0.2546758949756622,0.2314637750387191,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3165588378906,0.5278816223144531,0.0805398821830749,0.078584223985672,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3202209472656,0.8478583097457886,0.3211656212806701,0.2259597778320312,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3202514648437,0.8551132678985596,0.3293231427669525,0.3141033053398132,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3199462890625,0.7957069873809814,0.2625162005424499,1.1914364099502563,286.32037353515625,287.6702575683594,291.95623779296875,288.359375,291.956787109375,297.7377319335937,286.3227844238281,1.0,0.4697939753532409,1.0,1.0,0.0,1.0,-2.4508204460144043,2.4508156776428223,4.825315045309253e-06,1.890786051750183,0.6277360320091248,0.6277360320091248,0.0,106.41615295410156,127.0,16146.28125,-0.0,1284.86865234375,1.0,283.1499938964844,285.6707458496094,291.3182067871094,292.47320556640625,293.1499938964844,293.1499938964844,283.1499938964844,20146.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913941860198975,1.0,0.0,0.0,1.524348497390747,1.524355173110962,1.5504649297781725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.228515625,0.0,155.00836181640625,1895.4371337890625,0.0,882.012451171875,0.4191427230834961,1.0,0.0,3.0,1.0,0.0
11970960,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441467285156,0.7771196961402893,0.2540298104286194,0.2310637682676315,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409118652344,0.5224504470825195,0.0812886282801628,0.0794893875718116,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.344482421875,0.8382778167724609,0.3214630484580993,0.2262977808713913,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3445129394531,0.8444751501083374,0.3286371231079101,0.313616007566452,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3442077636719,0.7850573062896729,0.2617984414100647,1.1891132593154907,286.3446044921875,287.6845092773437,291.9447631835937,288.33770751953125,291.9453125,297.743896484375,286.3470153808594,1.0,0.4731147885322571,1.0,1.0,0.0,1.0,-2.4484570026397705,2.4484519958496094,4.8159886318899225e-06,1.888944625854492,0.6189040541648865,0.6189040541648865,0.0,111.51258087158205,115.0,15911.517578125,-0.0,1303.269775390625,1.0,283.1499938964844,285.70684814453125,291.295654296875,292.43670654296875,293.1499938964844,293.1499938964844,283.1499938964844,20080.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5871396660804749,1.0,0.0,0.0,1.4808474779129028,1.4808539152145386,1.463235008714037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.35302734375,0.0,145.35301208496094,1895.4371337890625,0.0,859.7051391601562,0.4105224609375,1.0,0.0,3.0,1.0,0.0
11971020,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3858337402344,0.7715863585472107,0.2529971003532409,0.2301979511976242,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3828125,0.5224226117134094,0.0826680138707161,0.0808706581592559,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861694335937,0.8343102931976318,0.3221274018287658,0.2267967015504837,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861999511719,0.839069664478302,0.3276179432868957,0.3126930594444275,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3858947753906,0.779320478439331,0.2606408298015594,1.1842305660247805,286.38629150390625,287.7109680175781,291.92340087890625,288.29833984375,291.9239807128906,297.7536926269531,286.3886108398437,1.0,0.4736147820949554,1.0,1.0,0.0,1.0,-2.442702531814575,2.442697763442993,4.7933799578459e-06,1.884492874145508,0.6034781336784363,0.6034781336784363,0.0,113.86727142333984,115.0,15489.2060546875,-0.0,1306.070068359375,1.0,283.1499938964844,285.770263671875,291.2551574707031,292.3714904785156,293.1499938964844,293.1499938964844,283.1499938964844,19965.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5795220136642456,1.0,0.0,0.0,1.4065591096878052,1.4065653085708618,1.320107827496031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.02587890625,0.0,129.89016723632812,1895.4371337890625,0.0,821.0894775390625,0.3960058987140655,1.0,0.0,3.0,1.0,0.0
11971080,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3914489746094,0.7715766429901123,0.2528685629367828,0.2300744354724884,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3883972167969,0.5229833722114563,0.0828643664717674,0.0810493677854538,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3917541503906,0.8345160484313965,0.322233110666275,0.2268626689910888,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.39178466796875,0.8390952944755554,0.3274957537651062,0.312567263841629,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3914794921875,0.7792976498603821,0.260495126247406,1.183537244796753,286.39190673828125,287.7146911621094,291.92041015625,288.2928466796875,291.9209899902344,297.7549743652344,286.3941955566406,1.0,0.4734032452106476,1.0,1.0,0.0,1.0,-2.441864013671875,2.441859245300293,4.790084403794026e-06,1.883841037750244,0.6013848781585693,0.6013848781585693,0.0,113.7657241821289,103.0,15431.0830078125,-0.0,1304.626220703125,1.0,283.1499938964844,285.7789001464844,291.24951171875,292.3624572753906,293.1499938964844,293.1499938964844,283.1499938964844,19950.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5784685611724854,1.0,0.0,0.0,1.3966504335403442,1.3966566324234009,1.3015740307764645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.12158203125,0.0,127.92278289794922,1895.4371337890625,0.0,815.8809204101562,0.3940905034542084,1.0,0.0,3.0,1.0,0.0
