time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4377746582031,0.7764148712158203,0.2519130408763885,0.2290471047163009,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4348449707031,0.5316322445869446,0.0845819786190986,0.0825074091553688,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4381103515625,0.841210126876831,0.3232543170452118,0.2274312674999237,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4381103515625,0.8443340063095093,0.3266129195690155,0.3115468919277191,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43780517578125,0.7841188907623291,0.2593960165977478,1.1777650117874146,286.438232421875,287.74688720703125,291.8944396972656,288.24627685546875,291.89508056640625,297.7657165527344,286.4405212402344,1.0,0.4697278439998626,1.0,1.0,0.0,1.0,-2.434903860092163,2.434899091720581,4.76276454719482e-06,1.8784263134002688,0.5840326547622681,0.5840326547622681,0.0,110.2024383544922,91.0,14944.65234375,-0.0,1281.39013671875,1.0,283.1499938964844,285.8512268066406,291.2015380859375,292.2859191894531,293.1499938964844,293.1499938964844,283.1499938964844,19822.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5695244669914246,1.0,0.0,0.0,1.316153645515442,1.31615948677063,1.1558636003883299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.35693359375,0.0,112.73578643798828,1895.4371337890625,0.0,772.9130249023438,0.3787247538566589,1.0,0.0,3.0,1.0,0.0
11971200,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4377746582031,0.7764148712158203,0.2519130408763885,0.2290471047163009,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4348449707031,0.5316322445869446,0.0845819786190986,0.0825074091553688,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4381103515625,0.841210126876831,0.3232543170452118,0.2274312674999237,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4381103515625,0.8443340063095093,0.3266129195690155,0.3115468919277191,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43780517578125,0.7841188907623291,0.2593960165977478,1.1777650117874146,286.438232421875,287.74688720703125,291.8944396972656,288.24627685546875,291.89508056640625,297.7657165527344,286.4405212402344,1.0,0.4697278439998626,1.0,1.0,0.0,1.0,-2.434903860092163,2.434899091720581,4.76276454719482e-06,1.8784263134002688,0.5840326547622681,0.5840326547622681,0.0,110.2024383544922,91.0,14944.65234375,-0.0,1281.39013671875,1.0,283.1499938964844,285.8512268066406,291.2015380859375,292.2859191894531,293.1499938964844,293.1499938964844,283.1499938964844,19822.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5695244669914246,1.0,0.0,0.0,1.316153645515442,1.31615948677063,1.1558636003883299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.35693359375,0.0,112.73578643798828,1895.4371337890625,0.0,772.9130249023438,0.3787247538566589,1.0,0.0,3.0,1.0,0.0
11971260,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4839172363281,0.788669228553772,0.2511533200740814,0.2280696034431457,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4811096191406,0.5466587543487549,0.0864387527108192,0.0839635580778122,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4842529296875,0.8556244373321533,0.324517548084259,0.2280700504779815,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4842834472656,0.8572620153427124,0.3259414732456207,0.3105997145175934,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4839782714844,0.7964333295822144,0.2584938406944275,1.17224383354187,286.484375,287.7807312011719,291.8671569824219,288.1982421875,291.8677978515625,297.77667236328125,286.4866943359375,1.0,0.4636621475219726,1.0,1.0,0.0,1.0,-2.4284746646881104,2.4284698963165283,4.737590188597096e-06,1.873419046401977,0.5668324828147888,0.5668324828147888,0.0,103.21668243408205,79.0,14457.49609375,-0.0,1244.7509765625,1.0,283.1499938964844,285.9244689941406,291.1519470214844,292.2075500488281,293.1499938964844,293.1499938964844,283.1499938964844,19696.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5602653622627258,1.0,0.0,0.0,1.2393721342086792,1.2393776178359983,1.0249362247805038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.406982421875,0.0,99.51731872558594,1895.4371337890625,0.0,730.7343139648438,0.3644168674945831,1.0,0.0,3.0,1.0,0.0
11971320,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4839172363281,0.788669228553772,0.2511533200740814,0.2280696034431457,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4811096191406,0.5466587543487549,0.0864387527108192,0.0839635580778122,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4842529296875,0.8556244373321533,0.324517548084259,0.2280700504779815,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4842834472656,0.8572620153427124,0.3259414732456207,0.3105997145175934,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4839782714844,0.7964333295822144,0.2584938406944275,1.17224383354187,286.484375,287.7807312011719,291.8671569824219,288.1982421875,291.8677978515625,297.77667236328125,286.4866943359375,1.0,0.4636621475219726,1.0,1.0,0.0,1.0,-2.4284746646881104,2.4284698963165283,4.737590188597096e-06,1.873419046401977,0.5668324828147888,0.5668324828147888,0.0,103.21668243408205,79.0,14457.49609375,-0.0,1244.7509765625,1.0,283.1499938964844,285.9244689941406,291.1519470214844,292.2075500488281,293.1499938964844,293.1499938964844,283.1499938964844,19696.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5602653622627258,1.0,0.0,0.0,1.2393721342086792,1.2393776178359983,1.0249362247805038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.406982421875,0.0,99.51731872558594,1895.4371337890625,0.0,730.7343139648438,0.3644168674945831,1.0,0.0,3.0,1.0,0.0
11971380,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301513671875,0.8078237175941467,0.2505697607994079,0.2271769791841507,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5273742675781,0.5678005218505859,0.0884189307689666,0.0854590088129043,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5304870605469,0.8779522180557251,0.3260070085525512,0.2288087457418441,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5304870605469,0.8779117465019226,0.3254492580890655,0.3097464740276336,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301818847656,0.8152634501457214,0.2577704787254333,1.1671570539474487,286.5306091308594,287.8158874511719,291.8388061523437,288.1491394042969,291.8394775390625,297.7878112792969,286.5329284667969,1.0,0.4561831355094909,1.0,1.0,0.0,1.0,-2.422949314117432,2.4229445457458496,4.716002877103165e-06,1.8691121339797967,0.5497711896896362,0.5497711896896362,0.0,94.196044921875,67.0,13972.6123046875,-0.0,1200.9571533203125,1.0,283.1499938964844,285.9986877441406,291.10137939453125,292.1280822753906,293.1499938964844,293.1499938964844,283.1499938964844,19571.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5507089495658875,1.0,0.0,0.0,1.1663228273391724,1.1663280725479126,9.07676280803571e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.551025390625,0.0,88.02620697021484,1895.4371337890625,0.0,689.5585327148438,0.3511553704738617,1.0,0.0,3.0,1.0,0.0
11971440,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301513671875,0.8078237175941467,0.2505697607994079,0.2271769791841507,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5273742675781,0.5678005218505859,0.0884189307689666,0.0854590088129043,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5304870605469,0.8779522180557251,0.3260070085525512,0.2288087457418441,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5304870605469,0.8779117465019226,0.3254492580890655,0.3097464740276336,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5301818847656,0.8152634501457214,0.2577704787254333,1.1671570539474487,286.5306091308594,287.8158874511719,291.8388061523437,288.1491394042969,291.8394775390625,297.7878112792969,286.5329284667969,1.0,0.4561831355094909,1.0,1.0,0.0,1.0,-2.422949314117432,2.4229445457458496,4.716002877103165e-06,1.8691121339797967,0.5497711896896362,0.5497711896896362,0.0,94.196044921875,67.0,13972.6123046875,-0.0,1200.9571533203125,1.0,283.1499938964844,285.9986877441406,291.10137939453125,292.1280822753906,293.1499938964844,293.1499938964844,283.1499938964844,19571.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5507089495658875,1.0,0.0,0.0,1.1663228273391724,1.1663280725479126,9.07676280803571e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.551025390625,0.0,88.02620697021484,1895.4371337890625,0.0,689.5585327148438,0.3511553704738617,1.0,0.0,3.0,1.0,0.0
11971500,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5533142089844,0.8195610046386719,0.2503381967544555,0.2267672270536422,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5505676269531,0.5806706547737122,0.0894500389695167,0.086227111518383,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5536499023437,0.892577588558197,0.3268319368362427,0.2292200922966003,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5536499023437,0.8916022181510925,0.3252633213996887,0.3093584179878235,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5533447265625,0.8267221450805664,0.2574701607227325,1.1648012399673462,286.55377197265625,287.8338623046875,291.8243103027344,288.124267578125,291.8249816894531,297.7933654785156,286.5561218261719,1.0,0.4521020948886871,1.0,1.0,0.0,1.0,-2.420577049255371,2.420572280883789,4.706748768512625e-06,1.86726188659668,0.5412899851799011,0.5412899851799011,0.0,89.19302368164062,67.0,13732.6279296875,-0.0,1177.5537109375,1.0,283.1499938964844,286.0361633300781,291.07586669921875,292.0881652832031,293.1499938964844,293.1499938964844,283.1499938964844,19509.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458337068557739,1.0,0.0,0.0,1.1311979293823242,1.131203055381775,8.538285101167278e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.22607421875,0.0,82.86166381835938,1895.4371337890625,0.0,669.442138671875,0.3449136912822723,1.0,0.0,3.0,1.0,0.0
11971560,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5811462402344,0.8329969048500061,0.2501499354839325,0.2263839244842529,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.57769775390625,0.5950505137443542,0.0905071496963501,0.0870101004838943,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58160400390625,0.9101656079292296,0.3277135789394378,0.2296611815690994,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.58160400390625,0.9080712795257568,0.3251196146011352,0.30899778008461,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5812072753906,0.8402501344680786,0.2572118043899536,1.1625781059265137,286.5817565917969,287.85205078125,291.80963134765625,288.0992736816406,291.8103332519531,297.7989196777344,286.5848083496094,1.0,0.4478660523891449,1.0,1.0,0.0,1.0,-2.4184823036193848,2.4184775352478027,4.698581960838055e-06,1.8656264543533323,0.5329157114028931,0.5329157114028931,0.0,83.96381378173828,55.0,13527.0810546875,-0.0,1153.581787109375,1.0,283.1499938964844,286.077392578125,291.0503845214844,292.04864501953125,293.1499938964844,293.1499938964844,283.1499938964844,19445.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409170985221863,1.0,0.0,0.0,1.0970896482467651,1.0970947742462158,8.031149434373219e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.71533203125,0.0,78.05682373046875,1895.4371337890625,0.0,649.7448120117188,0.3389347791671753,1.0,0.0,3.0,1.0,0.0
11971620,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6424255371094,0.8700048923492432,0.2499342113733291,0.225734993815422,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.627860426902771,0.0927102640271186,0.088635578751564,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6429138183594,0.9602494239807128,0.329680323600769,0.2306639701128006,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6429138183594,0.9559924602508544,0.3249878585338592,0.3083952367305755,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6424865722656,0.8780310153961182,0.2568454444408417,1.1586763858795166,286.64306640625,287.88885498046875,291.77996826171875,288.0489501953125,291.7806701660156,297.8099975585937,286.64617919921875,1.0,0.4390733540058136,1.0,1.0,0.0,1.0,-2.415447473526001,2.415442943572998,4.686748525273288e-06,1.8632495403289795,0.5164704322814941,0.5164704322814941,0.0,72.97159576416016,58.0,13123.302734375,-0.0,1104.8641357421875,1.0,283.1499938964844,286.1671447753906,291.0014343261719,291.97412109375,293.1499938964844,293.1499938964844,283.1499938964844,19312.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313712358474731,1.0,0.0,0.0,1.0323281288146973,1.0323328971862793,7.110971012025402e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.97900390625,0.0,69.49076843261719,1895.4371337890625,0.0,613.1409912109375,0.3278202712535858,1.0,0.0,3.0,1.0,0.0
11971680,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6424255371094,0.8700048923492432,0.2499342113733291,0.225734993815422,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.627860426902771,0.0927102640271186,0.088635578751564,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6429138183594,0.9602494239807128,0.329680323600769,0.2306639701128006,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6429138183594,0.9559924602508544,0.3249878585338592,0.3083952367305755,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6424865722656,0.8780310153961182,0.2568454444408417,1.1586763858795166,286.64306640625,287.88885498046875,291.77996826171875,288.0489501953125,291.7806701660156,297.8099975585937,286.64617919921875,1.0,0.4390733540058136,1.0,1.0,0.0,1.0,-2.415447473526001,2.415442943572998,4.686748525273288e-06,1.8632495403289795,0.5164704322814941,0.5164704322814941,0.0,72.97159576416016,58.0,13123.302734375,-0.0,1104.8641357421875,1.0,283.1499938964844,286.1671447753906,291.0014343261719,291.97412109375,293.1499938964844,293.1499938964844,283.1499938964844,19312.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313712358474731,1.0,0.0,0.0,1.0323281288146973,1.0323328971862793,7.110971012025402e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.97900390625,0.0,69.49076843261719,1895.4371337890625,0.0,613.1409912109375,0.3278202712535858,1.0,0.0,3.0,1.0,0.0
11971740,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7052917480469,0.8987531661987305,0.2498775571584701,0.2254263013601303,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70184326171875,0.6520989537239075,0.0950064063072204,0.0905495285987854,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.705810546875,0.990915060043335,0.331870436668396,0.2319734990596771,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7057800292969,0.9858033657073976,0.3250231742858886,0.3081532418727875,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7053527832031,0.9071338772773744,0.256641149520874,1.156463623046875,286.7059326171875,287.9259948730469,291.75,287.9984741210937,291.7507019042969,297.8209228515625,286.70916748046875,1.0,0.4349076747894287,1.0,1.0,0.0,1.0,-2.415996551513672,2.41599178314209,4.6887921598681714e-06,1.8636281490325928,0.5003722906112671,0.5003722906112671,0.0,66.93114471435547,61.0,12733.4189453125,-0.0,1080.616455078125,1.0,283.1499938964844,286.2583312988281,290.9537658691406,291.9024963378906,293.1499938964844,293.1499938964844,283.1499938964844,19183.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224233269691467,1.0,0.0,0.0,0.9719014763832092,0.9719061255455016,6.302864363760818e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.281982421875,0.0,62.1451530456543,1895.4371337890625,0.0,580.7182006835938,0.3177797496318817,1.0,0.0,3.0,1.0,0.0
11971800,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7052917480469,0.8987531661987305,0.2498775571584701,0.2254263013601303,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70184326171875,0.6520989537239075,0.0950064063072204,0.0905495285987854,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.705810546875,0.990915060043335,0.331870436668396,0.2319734990596771,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7057800292969,0.9858033657073976,0.3250231742858886,0.3081532418727875,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7053527832031,0.9071338772773744,0.256641149520874,1.156463623046875,286.7059326171875,287.9259948730469,291.75,287.9984741210937,291.7507019042969,297.8209228515625,286.70916748046875,1.0,0.4349076747894287,1.0,1.0,0.0,1.0,-2.415996551513672,2.41599178314209,4.6887921598681714e-06,1.8636281490325928,0.5003722906112671,0.5003722906112671,0.0,66.93114471435547,61.0,12733.4189453125,-0.0,1080.616455078125,1.0,283.1499938964844,286.2583312988281,290.9537658691406,291.9024963378906,293.1499938964844,293.1499938964844,283.1499938964844,19183.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224233269691467,1.0,0.0,0.0,0.9719014763832092,0.9719061255455016,6.302864363760818e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.281982421875,0.0,62.1451530456543,1895.4371337890625,0.0,580.7182006835938,0.3177797496318817,1.0,0.0,3.0,1.0,0.0
11971860,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7680053710937,0.9121282696723938,0.2499074339866638,0.2253518402576446,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.76483154296875,0.6667311191558838,0.0973413065075874,0.092661939561367,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684936523437,0.9990000128746032,0.3344405889511108,0.2307953834533691,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684936523437,0.996699869632721,0.3251650929450989,0.3081754148006439,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.76806640625,0.9212856292724608,0.2565393149852752,1.1554796695709229,286.76861572265625,287.963134765625,291.72003173828125,287.9482421875,291.7207336425781,297.8314819335937,286.77166748046875,1.0,0.4332568347454071,1.0,1.0,0.0,1.0,-2.4159252643585205,2.4159204959869385,4.688618901127484e-06,1.863628387451172,0.4846199750900268,0.4846199750900268,0.0,64.65068817138672,64.0,12348.5654296875,-0.0,1071.1263427734375,1.0,283.1499938964844,286.34930419921875,290.90582275390625,291.8316650390625,293.1499938964844,293.1499938964844,283.1499938964844,19063.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139557123184204,1.0,0.0,0.0,0.9157344698905944,0.9157389998435974,5.5954185285145286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.085693359375,0.0,55.85395812988281,1895.4371337890625,0.0,551.6393432617188,0.3087601065635681,1.0,0.0,3.0,1.0,0.0
11971920,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7680053710937,0.9121282696723938,0.2499074339866638,0.2253518402576446,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.76483154296875,0.6667311191558838,0.0973413065075874,0.092661939561367,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684936523437,0.9990000128746032,0.3344405889511108,0.2307953834533691,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684936523437,0.996699869632721,0.3251650929450989,0.3081754148006439,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.76806640625,0.9212856292724608,0.2565393149852752,1.1554796695709229,286.76861572265625,287.963134765625,291.72003173828125,287.9482421875,291.7207336425781,297.8314819335937,286.77166748046875,1.0,0.4332568347454071,1.0,1.0,0.0,1.0,-2.4159252643585205,2.4159204959869385,4.688618901127484e-06,1.863628387451172,0.4846199750900268,0.4846199750900268,0.0,64.65068817138672,64.0,12348.5654296875,-0.0,1071.1263427734375,1.0,283.1499938964844,286.34930419921875,290.90582275390625,291.8316650390625,293.1499938964844,293.1499938964844,283.1499938964844,19063.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139557123184204,1.0,0.0,0.0,0.9157344698905944,0.9157389998435974,5.5954185285145286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.085693359375,0.0,55.85395812988281,1895.4371337890625,0.0,551.6393432617188,0.3087601065635681,1.0,0.0,3.0,1.0,0.0
11971980,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8285217285156,0.9147113561630248,0.2499985992908477,0.2254036366939544,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.825439453125,0.6739844083786011,0.099705085158348,0.0948732793331146,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8290100097656,0.9990000128746032,0.3379413783550262,0.2291252017021179,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8290100097656,0.9985501170158386,0.3253889679908752,0.3083091080188751,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8285827636719,0.9238280653953552,0.2565419673919678,1.1552854776382446,286.82916259765625,287.9999694824219,291.6903686523437,287.89849853515625,291.6910400390625,297.8407592773437,286.8323059082031,1.0,0.4331553280353546,1.0,1.0,0.0,1.0,-2.4165139198303223,2.41650915145874,4.690779405791545e-06,1.8640178442001345,0.4691652655601501,0.4691652655601501,0.0,64.29037475585938,67.0,11970.974609375,-0.0,1070.3197021484375,1.0,283.1499938964844,286.4379577636719,290.8569030761719,291.7601318359375,293.1499938964844,293.1499938964844,283.1499938964844,18954.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056610703468323,1.0,0.0,0.0,0.8634917140007019,0.8634960651397705,4.975191458811423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.90771484375,0.0,50.44701766967773,1895.4371337890625,0.0,524.5957641601562,0.3006625175476074,1.0,0.0,3.0,1.0,0.0
11972040,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8285217285156,0.9147113561630248,0.2499985992908477,0.2254036366939544,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.825439453125,0.6739844083786011,0.099705085158348,0.0948732793331146,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8290100097656,0.9990000128746032,0.3379413783550262,0.2291252017021179,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8290100097656,0.9985501170158386,0.3253889679908752,0.3083091080188751,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8285827636719,0.9238280653953552,0.2565419673919678,1.1552854776382446,286.82916259765625,287.9999694824219,291.6903686523437,287.89849853515625,291.6910400390625,297.8407592773437,286.8323059082031,1.0,0.4331553280353546,1.0,1.0,0.0,1.0,-2.4165139198303223,2.41650915145874,4.690779405791545e-06,1.8640178442001345,0.4691652655601501,0.4691652655601501,0.0,64.29037475585938,67.0,11970.974609375,-0.0,1070.3197021484375,1.0,283.1499938964844,286.4379577636719,290.8569030761719,291.7601318359375,293.1499938964844,293.1499938964844,283.1499938964844,18954.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056610703468323,1.0,0.0,0.0,0.8634917140007019,0.8634960651397705,4.975191458811423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.90771484375,0.0,50.44701766967773,1895.4371337890625,0.0,524.5957641601562,0.3006625175476074,1.0,0.0,3.0,1.0,0.0
11972100,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.859619140625,0.9143424034118652,0.2500746548175812,0.2254645675420761,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8565673828125,0.6764946579933167,0.1009039506316185,0.0960043147206306,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.860107421875,0.9990000128746032,0.339756965637207,0.2294308990240097,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.860107421875,0.9983513355255128,0.3255377113819122,0.3084624409675598,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.85968017578125,0.9233963489532472,0.2565873563289642,1.155437707901001,286.8602600097656,288.01812744140625,291.6756896972656,287.8739318847656,291.6763916015625,297.8454284667969,286.86346435546875,1.0,0.433597594499588,1.0,1.0,0.0,1.0,-2.41867733001709,2.418672561645508,4.699146757047856e-06,1.865674376487732,0.4615779221057892,0.4615779221057892,0.0,64.4273910522461,67.0,11789.9736328125,-0.0,1073.2919921875,1.0,283.1499938964844,286.4827575683594,290.8323059082031,291.7243347167969,293.1499938964844,293.1499938964844,283.1499938964844,18904.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5014991760253906,1.0,0.0,0.0,0.8388399481773376,0.8388442993164062,4.695174027347093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.597412109375,0.0,48.0363883972168,1895.4371337890625,0.0,511.5421447753906,0.2969371378421783,1.0,0.0,3.0,1.0,0.0
11972160,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89471435546875,0.9130887389183044,0.2501752376556396,0.2255497872829437,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907775878906,0.6783829927444458,0.1021138951182365,0.0971509963274002,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954162597656,0.9990000128746032,0.3415153920650482,0.2303521186113357,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8953857421875,0.9975283741950988,0.3257099092006683,0.3086381554603576,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.894775390625,0.9220502376556396,0.2566578090190887,1.1557294130325315,286.8955993652344,288.0361022949219,291.66119384765625,287.8495788574219,291.661865234375,297.8501892089844,286.9005126953125,1.0,0.4343019127845764,1.0,1.0,0.0,1.0,-2.4218239784240723,2.4218192100524902,4.711357178166509e-06,1.868098497390747,0.454141616821289,0.454141616821289,0.0,64.73503112792969,70.0,11630.4892578125,-0.0,1078.06982421875,1.0,283.1499938964844,286.5279846191406,290.80712890625,291.6868591308594,293.1499938964844,293.1499938964844,283.1499938964844,18855.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972206950187683,1.0,0.0,0.0,0.815163791179657,0.815168023109436,4.433872291542684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.335693359375,0.0,45.79999542236328,1895.4371337890625,0.0,498.4703674316406,0.2934101223945617,1.0,0.0,3.0,1.0,0.0
11972220,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9902038574219,0.9090580940246582,0.2505436837673187,0.225847452878952,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98553466796875,0.6807518601417542,0.1045022085309028,0.0994136184453964,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910583496094,0.9990000128746032,0.3447426557540893,0.2334141582250595,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909973144531,0.9946377277374268,0.3262108862400055,0.3090770542621612,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99029541015625,0.917699933052063,0.2569290995597839,1.1568467617034912,286.9912414550781,288.06988525390625,291.63397216796875,287.8037414550781,291.6346130371094,297.8589782714844,286.99639892578125,1.0,0.4362918138504028,1.0,1.0,0.0,1.0,-2.4304451942443848,2.4304404258728027,4.744925718114246e-06,1.8747557401657104,0.4407577216625213,0.4407577216625213,0.0,65.70648193359375,70.0,11364.80859375,-0.0,1091.7515869140625,1.0,283.1499938964844,286.62384033203125,290.75860595703125,291.61572265625,293.1499938964844,293.1499938964844,283.1499938964844,18751.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885145723819732,1.0,0.0,0.0,0.773618757724762,0.7736229300498962,3.993442732053154e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.32666015625,0.0,42.03227233886719,1895.4371337890625,0.0,472.9199523925781,0.2872709333896637,1.0,0.0,3.0,1.0,0.0
11972280,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942626953125,0.9088618159294128,0.2505641281604767,0.2258648425340652,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9895935058594,0.6808254718780518,0.1046038195490837,0.0995101034641265,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950866699219,0.9990000128746032,0.3448729813098907,0.2335696220397949,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950256347656,0.9944902062416076,0.3262369036674499,0.309100478887558,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9943542480469,0.9174854159355164,0.2569443881511688,1.1569128036499023,286.99530029296875,288.0712585449219,291.6328430175781,287.8018493652344,291.63348388671875,297.8593444824219,287.0004272460937,1.0,0.436391144990921,1.0,1.0,0.0,1.0,-2.4308760166168213,2.4308714866638184,4.746607828565175e-06,1.8750889301300049,0.4402186274528503,0.4402186274528503,0.0,65.7558822631836,73.0,11354.1787109375,-0.0,1092.4412841796875,1.0,283.1499938964844,286.6278991699219,290.75665283203125,291.6129150390625,293.1499938964844,293.1499938964844,283.1499938964844,18747.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4881483614444732,1.0,0.0,0.0,0.7719882130622864,0.7719923257827759,3.97662631712592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.598388671875,0.0,41.8889274597168,1895.4371337890625,0.0,471.8751525878906,0.2870324552059173,1.0,0.0,3.0,1.0,0.0
11972340,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09423828125,0.9034414291381836,0.2511734962463379,0.2264050245285034,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08984375,0.6821176409721375,0.1071896180510521,0.1019751280546188,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.9990000128746032,0.3480107486248016,0.2380825877189636,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950012207031,0.9901569485664368,0.326993465423584,0.3098031282424927,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0943298339844,0.9114729166030884,0.2574062049388885,1.1589926481246948,287.0952453613281,288.1051025390625,291.6055603027344,287.7555847167969,291.6061706542969,297.8679504394531,287.10028076171875,1.0,0.4392423033714294,1.0,1.0,0.0,1.0,-2.443248748779297,2.443243980407715,4.795050244865706e-06,1.884665369987488,0.4272026419639587,0.4272026419639587,0.0,67.19730377197266,76.0,11099.0224609375,-0.0,1112.4378662109375,1.0,283.1499938964844,286.7278747558594,290.71112060546875,291.54644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18651.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4792080819606781,1.0,0.0,0.0,0.7336015105247498,0.7336055636405945,3.5909870632622194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.722412109375,0.0,38.61464309692383,1895.4371337890625,0.0,447.0888366699219,0.2814821600914001,1.0,0.0,3.0,1.0,0.0
11972400,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09423828125,0.9034414291381836,0.2511734962463379,0.2264050245285034,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08984375,0.6821176409721375,0.1071896180510521,0.1019751280546188,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.9990000128746032,0.3480107486248016,0.2380825877189636,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950012207031,0.9901569485664368,0.326993465423584,0.3098031282424927,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0943298339844,0.9114729166030884,0.2574062049388885,1.1589926481246948,287.0952453613281,288.1051025390625,291.6055603027344,287.7555847167969,291.6061706542969,297.8679504394531,287.10028076171875,1.0,0.4392423033714294,1.0,1.0,0.0,1.0,-2.443248748779297,2.443243980407715,4.795050244865706e-06,1.884665369987488,0.4272026419639587,0.4272026419639587,0.0,67.19730377197266,76.0,11099.0224609375,-0.0,1112.4378662109375,1.0,283.1499938964844,286.7278747558594,290.71112060546875,291.54644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18651.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4792080819606781,1.0,0.0,0.0,0.7336015105247498,0.7336055636405945,3.5909870632622194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.722412109375,0.0,38.61464309692383,1895.4371337890625,0.0,447.0888366699219,0.2814821600914001,1.0,0.0,3.0,1.0,0.0
11972460,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.19140625,0.8972349762916565,0.2519236803054809,0.2270961850881576,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18731689453125,0.682491660118103,0.1098397076129913,0.1045190393924713,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1922607421875,0.9990000128746032,0.3509112894535064,0.2436120510101318,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.192138671875,0.984658420085907,0.327912300825119,0.3106827437877655,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.19146728515625,0.9046192169189452,0.2579824924468994,1.1616945266723633,287.1923828125,288.1372985839844,291.57958984375,287.7110900878906,291.5802001953125,297.8759460449219,287.1972045898437,1.0,0.4426776170730591,1.0,1.0,0.0,1.0,-2.45806622505188,2.458061456680298,4.853427981288405e-06,1.8961490392684937,0.4150444865226745,0.4150444865226745,0.0,68.99128723144531,79.0,10862.634765625,-0.0,1136.9248046875,1.0,283.1499938964844,286.8235168457031,290.6697082519531,291.4861145019531,293.1499938964844,293.1499938964844,283.1499938964844,18569.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709169566631317,1.0,0.0,0.0,0.6994130611419678,0.6994170546531677,3.264081271936448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.15283203125,0.0,35.85547637939453,1895.4371337890625,0.0,425.2891845703125,0.2766372859477997,1.0,0.0,3.0,1.0,0.0
11972520,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.19140625,0.8972349762916565,0.2519236803054809,0.2270961850881576,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18731689453125,0.682491660118103,0.1098397076129913,0.1045190393924713,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1922607421875,0.9990000128746032,0.3509112894535064,0.2436120510101318,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.192138671875,0.984658420085907,0.327912300825119,0.3106827437877655,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.19146728515625,0.9046192169189452,0.2579824924468994,1.1616945266723633,287.1923828125,288.1372985839844,291.57958984375,287.7110900878906,291.5802001953125,297.8759460449219,287.1972045898437,1.0,0.4426776170730591,1.0,1.0,0.0,1.0,-2.45806622505188,2.458061456680298,4.853427981288405e-06,1.8961490392684937,0.4150444865226745,0.4150444865226745,0.0,68.99128723144531,79.0,10862.634765625,-0.0,1136.9248046875,1.0,283.1499938964844,286.8235168457031,290.6697082519531,291.4861145019531,293.1499938964844,293.1499938964844,283.1499938964844,18569.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709169566631317,1.0,0.0,0.0,0.6994130611419678,0.6994170546531677,3.264081271936448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.15283203125,0.0,35.85547637939453,1895.4371337890625,0.0,425.2891845703125,0.2766372859477997,1.0,0.0,3.0,1.0,0.0
11972580,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2832946777344,0.8878717422485352,0.2527607381343841,0.2279060184955597,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2796936035156,0.6802000403404236,0.1125186681747436,0.1071290522813797,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2840881347656,0.9952394366264344,0.3538244068622589,0.2471588999032974,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.283935546875,0.975692331790924,0.3289417624473572,0.3117092251777649,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2833557128906,0.8948987722396851,0.2586286962032318,1.164898157119751,287.2841796875,288.1675109863281,291.55523681640625,287.6687316894531,291.5557861328125,297.88360595703125,287.2885437011719,1.0,0.4463873505592346,1.0,1.0,0.0,1.0,-2.471363067626953,2.471358060836792,4.90625325255678e-06,1.906521797180176,0.4036914110183716,0.4036914110183716,0.0,71.48271942138672,82.0,10637.1162109375,-0.0,1162.9141845703125,1.0,283.1499938964844,286.91339111328125,290.630859375,291.4300231933594,293.1499938964844,293.1499938964844,283.1499938964844,18499.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633551239967346,1.0,0.0,0.0,0.668937623500824,0.6689415574073792,2.985827762813642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.07861328125,0.0,33.51619338989258,1895.4371337890625,0.0,406.3440551757813,0.2723923623561859,1.0,0.0,3.0,1.0,0.0
11972640,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2832946777344,0.8878717422485352,0.2527607381343841,0.2279060184955597,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2796936035156,0.6802000403404236,0.1125186681747436,0.1071290522813797,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2840881347656,0.9952394366264344,0.3538244068622589,0.2471588999032974,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.283935546875,0.975692331790924,0.3289417624473572,0.3117092251777649,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2833557128906,0.8948987722396851,0.2586286962032318,1.164898157119751,287.2841796875,288.1675109863281,291.55523681640625,287.6687316894531,291.5557861328125,297.88360595703125,287.2885437011719,1.0,0.4463873505592346,1.0,1.0,0.0,1.0,-2.471363067626953,2.471358060836792,4.90625325255678e-06,1.906521797180176,0.4036914110183716,0.4036914110183716,0.0,71.48271942138672,82.0,10637.1162109375,-0.0,1162.9141845703125,1.0,283.1499938964844,286.91339111328125,290.630859375,291.4300231933594,293.1499938964844,293.1499938964844,283.1499938964844,18499.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633551239967346,1.0,0.0,0.0,0.668937623500824,0.6689415574073792,2.985827762813642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.07861328125,0.0,33.51619338989258,1895.4371337890625,0.0,406.3440551757813,0.2723923623561859,1.0,0.0,3.0,1.0,0.0
11972700,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3264465332031,0.882977306842804,0.253199428319931,0.2283350676298141,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.322998046875,0.6787875890731812,0.1138633117079734,0.1084432601928711,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3272399902344,0.9918398261070251,0.3554988503456116,0.2483039051294326,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3270874023437,0.9706705808639526,0.3294857442378998,0.3122564852237701,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3265075683594,0.8898231983184814,0.2589754462242126,1.1666197776794434,287.3273010253906,288.1817626953125,291.54376220703125,287.6484375,291.5442810058594,297.8871765136719,287.3315734863281,1.0,0.4482778906822204,1.0,1.0,0.0,1.0,-2.4777302742004395,2.4777255058288574,4.931584953737911e-06,1.911453127861023,0.3982876241207123,0.3982876241207123,0.0,72.8359375,82.0,10528.673828125,-0.0,1176.013427734375,1.0,283.1499938964844,286.9554443359375,290.61199951171875,291.4029235839844,293.1499938964844,293.1499938964844,283.1499938964844,18469.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597882628440857,1.0,0.0,0.0,0.654909610748291,0.6549134850502014,2.861911418960972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.085693359375,0.0,32.47672271728516,1895.4371337890625,0.0,397.7027282714844,0.2704618275165558,1.0,0.0,3.0,1.0,0.0
11972760,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3684997558594,0.8782362937927246,0.2536501586437225,0.228776216506958,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3652038574219,0.6774274706840515,0.115211509168148,0.1097619757056236,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3692932128906,0.9884706735610962,0.3572755455970764,0.2495370805263519,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3691101074219,0.9655811786651612,0.3300470411777496,0.3128217756748199,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3685607910156,0.8849020004272461,0.2593398988246918,1.1684244871139526,287.3693542480469,288.19537353515625,291.5327453613281,287.6287841796875,291.53326416015625,297.890625,287.3735046386719,1.0,0.4501926600933075,1.0,1.0,0.0,1.0,-2.484173536300659,2.484168529510498,4.957305009156698e-06,1.916453123092652,0.393070787191391,0.393070787191391,0.0,74.21438598632812,85.0,10424.072265625,-0.0,1189.4541015625,1.0,283.1499938964844,286.9961242675781,290.59344482421875,291.3763427734375,293.1499938964844,293.1499938964844,283.1499938964844,18441.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563148617744446,1.0,0.0,0.0,0.6416425108909607,0.6416463851928711,2.747133187597228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.377685546875,0.0,31.514047622680664,1895.4371337890625,0.0,389.4625244140625,0.2686465382575989,1.0,0.0,3.0,1.0,0.0
11972820,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44970703125,0.8694612383842468,0.2545865476131439,0.2296903133392334,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4467163085937,0.6750592589378357,0.1179184392094612,0.112409695982933,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.9820146560668944,0.361015260219574,0.2521605193614959,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4503173828125,0.9555733799934388,0.3312179148197174,0.3139990866184234,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.44976806640625,0.8757786750793457,0.2601185142993927,1.1722625494003296,287.4505310058594,288.2206115722656,291.51239013671875,287.5915832519531,291.5128479003906,297.8973388671875,287.4544982910156,1.0,0.454100102186203,1.0,1.0,0.0,1.0,-2.497629880905152,2.4976248741149902,5.0112480494135525e-06,1.926898002624512,0.3831829130649566,0.3831829130649566,0.0,76.99418640136719,88.0,10226.3740234375,-0.0,1217.316162109375,1.0,283.1499938964844,287.07403564453125,290.55767822265625,291.3252258300781,293.1499938964844,293.1499938964844,283.1499938964844,18388.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495527148246765,1.0,0.0,0.0,0.6171578764915466,0.6171616911888123,2.541476007422716e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.886962890625,0.0,29.78353881835937,1895.4371337890625,0.0,373.8954162597656,0.2653408646583557,1.0,0.0,3.0,1.0,0.0
11972880,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44970703125,0.8694612383842468,0.2545865476131439,0.2296903133392334,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4467163085937,0.6750592589378357,0.1179184392094612,0.112409695982933,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.9820146560668944,0.361015260219574,0.2521605193614959,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4503173828125,0.9555733799934388,0.3312179148197174,0.3139990866184234,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.44976806640625,0.8757786750793457,0.2601185142993927,1.1722625494003296,287.4505310058594,288.2206115722656,291.51239013671875,287.5915832519531,291.5128479003906,297.8973388671875,287.4544982910156,1.0,0.454100102186203,1.0,1.0,0.0,1.0,-2.497629880905152,2.4976248741149902,5.0112480494135525e-06,1.926898002624512,0.3831829130649566,0.3831829130649566,0.0,76.99418640136719,88.0,10226.3740234375,-0.0,1217.316162109375,1.0,283.1499938964844,287.07403564453125,290.55767822265625,291.3252258300781,293.1499938964844,293.1499938964844,283.1499938964844,18388.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495527148246765,1.0,0.0,0.0,0.6171578764915466,0.6171616911888123,2.541476007422716e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.886962890625,0.0,29.78353881835937,1895.4371337890625,0.0,373.8954162597656,0.2653408646583557,1.0,0.0,3.0,1.0,0.0
11972940,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.527099609375,0.8614974617958069,0.2555666863918304,0.2306449562311172,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5243530273437,0.6730614900588989,0.1206359341740608,0.1150689497590065,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.52783203125,0.9758615493774414,0.3649207055568695,0.2549148499965668,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52764892578125,0.945852518081665,0.3324483633041382,0.3152344226837158,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.52716064453125,0.8674845695495605,0.260955274105072,1.176374912261963,287.5278625488281,288.2428894042969,291.49444580078125,287.55743408203125,291.4948425292969,297.9037475585937,287.5316162109375,1.0,0.4580960869789123,1.0,1.0,0.0,1.0,-2.5117056369781494,2.5117006301879883,5.067997790320078e-06,1.937825918197632,0.3740193545818329,0.3740193545818329,0.0,79.81108856201172,91.0,10044.298828125,-0.0,1246.3753662109375,1.0,283.1499938964844,287.1474914550781,290.52459716796875,291.27764892578125,293.1499938964844,293.1499938964844,283.1499938964844,18339.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429862797260284,1.0,0.0,0.0,0.5952273011207581,0.5952311158180237,2.3640636115374043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.01171875,0.0,28.282835006713867,1895.4371337890625,0.0,359.350830078125,0.2624464035034179,1.0,0.0,3.0,1.0,0.0
