time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.527099609375,0.8614974617958069,0.2555666863918304,0.2306449562311172,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5243530273437,0.6730614900588989,0.1206359341740608,0.1150689497590065,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.52783203125,0.9758615493774414,0.3649207055568695,0.2549148499965668,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52764892578125,0.945852518081665,0.3324483633041382,0.3152344226837158,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.52716064453125,0.8674845695495605,0.260955274105072,1.176374912261963,287.5278625488281,288.2428894042969,291.49444580078125,287.55743408203125,291.4948425292969,297.9037475585937,287.5316162109375,1.0,0.4580960869789123,1.0,1.0,0.0,1.0,-2.5117056369781494,2.5117006301879883,5.067997790320078e-06,1.937825918197632,0.3740193545818329,0.3740193545818329,0.0,79.81108856201172,91.0,10044.298828125,-0.0,1246.3753662109375,1.0,283.1499938964844,287.1474914550781,290.52459716796875,291.27764892578125,293.1499938964844,293.1499938964844,283.1499938964844,18339.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429862797260284,1.0,0.0,0.0,0.5952273011207581,0.5952311158180237,2.3640636115374043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.01171875,0.0,28.282835006713867,1895.4371337890625,0.0,359.350830078125,0.2624464035034179,1.0,0.0,3.0,1.0,0.0
11973060,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6004943847656,0.8542388677597046,0.2565852999687195,0.2316360771656036,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979919433594,0.6713606119155884,0.1233580633997917,0.1177346780896186,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6011657714844,0.9699987173080444,0.3689497709274292,0.2577610313892364,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6010131835937,0.9365249872207642,0.3337322175502777,0.3165223300457001,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6005249023437,0.8599150776863098,0.2618402540683746,1.180717706680298,287.6012268066406,288.2618408203125,291.4791564941406,287.5266418457031,291.4794921875,297.9096984863281,287.604736328125,1.0,0.4621637761592865,1.0,1.0,0.0,1.0,-2.5262839794158936,2.5262787342071533,5.127120402903529e-06,1.9491456747055047,0.3655798137187958,0.3655798137187958,0.0,82.6649398803711,94.0,9878.48828125,-0.0,1276.521728515625,1.0,283.1499938964844,287.21649169921875,290.4949645996094,291.234619140625,293.1499938964844,293.1499938964844,283.1499938964844,18296.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366490542888641,1.0,0.0,0.0,0.5756785273551941,0.5756822824478149,2.211329608314827e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3219.00830078125,0.0,26.98437690734864,1895.4371337890625,0.0,345.81640625,0.2599246501922607,1.0,0.0,3.0,1.0,0.0
11973120,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6004943847656,0.8542388677597046,0.2565852999687195,0.2316360771656036,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979919433594,0.6713606119155884,0.1233580633997917,0.1177346780896186,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6011657714844,0.9699987173080444,0.3689497709274292,0.2577610313892364,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6010131835937,0.9365249872207642,0.3337322175502777,0.3165223300457001,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6005249023437,0.8599150776863098,0.2618402540683746,1.180717706680298,287.6012268066406,288.2618408203125,291.4791564941406,287.5266418457031,291.4794921875,297.9096984863281,287.604736328125,1.0,0.4621637761592865,1.0,1.0,0.0,1.0,-2.5262839794158936,2.5262787342071533,5.127120402903529e-06,1.9491456747055047,0.3655798137187958,0.3655798137187958,0.0,82.6649398803711,94.0,9878.48828125,-0.0,1276.521728515625,1.0,283.1499938964844,287.21649169921875,290.4949645996094,291.234619140625,293.1499938964844,293.1499938964844,283.1499938964844,18296.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366490542888641,1.0,0.0,0.0,0.5756785273551941,0.5756822824478149,2.211329608314827e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3219.00830078125,0.0,26.98437690734864,1895.4371337890625,0.0,345.81640625,0.2599246501922607,1.0,0.0,3.0,1.0,0.0
11973180,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6698913574219,0.8476000428199768,0.2576357424259186,0.2326576858758926,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6676330566406,0.6699059009552002,0.1260783821344375,0.1204006671905517,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6705627441406,0.9644398093223572,0.3730822801589966,0.2606819868087768,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67041015625,0.9277039170265198,0.3350622057914734,0.3178558349609375,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6699523925781,0.852988064289093,0.2627641260623932,1.185246825218201,287.67059326171875,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.9151306152344,287.6739196777344,1.0,0.4662865102291107,1.0,1.0,0.0,1.0,-2.541267871856689,2.541262626647949,5.1882548177673016e-06,1.960781931877136,0.3578595519065857,0.3578595519065857,0.0,85.55171203613281,97.0,9729.2705078125,-0.0,1307.646728515625,1.0,283.1499938964844,287.2811584472656,290.4693603515625,291.1967468261719,293.1499938964844,293.1499938964844,283.1499938964844,18257.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306118786334991,1.0,0.0,0.0,0.5583228468894958,0.5583265423774719,2.0800042577207023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3168.966064453125,0.0,25.861557006835938,1895.4371337890625,0.0,333.3537902832031,0.2577322125434875,1.0,0.0,3.0,1.0,0.0
11973240,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6698913574219,0.8476000428199768,0.2576357424259186,0.2326576858758926,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6676330566406,0.6699059009552002,0.1260783821344375,0.1204006671905517,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6705627441406,0.9644398093223572,0.3730822801589966,0.2606819868087768,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67041015625,0.9277039170265198,0.3350622057914734,0.3178558349609375,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6699523925781,0.852988064289093,0.2627641260623932,1.185246825218201,287.67059326171875,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.9151306152344,287.6739196777344,1.0,0.4662865102291107,1.0,1.0,0.0,1.0,-2.541267871856689,2.541262626647949,5.1882548177673016e-06,1.960781931877136,0.3578595519065857,0.3578595519065857,0.0,85.55171203613281,97.0,9729.2705078125,-0.0,1307.646728515625,1.0,283.1499938964844,287.2811584472656,290.4693603515625,291.1967468261719,293.1499938964844,293.1499938964844,283.1499938964844,18257.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306118786334991,1.0,0.0,0.0,0.5583228468894958,0.5583265423774719,2.0800042577207023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3168.966064453125,0.0,25.861557006835938,1895.4371337890625,0.0,333.3537902832031,0.2577322125434875,1.0,0.0,3.0,1.0,0.0
11973300,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.703125,0.8444890975952148,0.2581710517406463,0.2331782281398773,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7009582519531,0.669258713722229,0.1274360716342926,0.121731974184513,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7037658691406,0.9617803692817688,0.3751841783523559,0.2621679008007049,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70361328125,0.9235173463821412,0.3357425332069397,0.3185378313064575,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7031555175781,0.8497426509857178,0.2632384300231933,1.187570571899414,287.70379638671875,288.2833557128906,291.4617919921875,287.48748779296875,291.4620361328125,297.9176330566406,287.7070007324219,1.0,0.4683642983436584,1.0,1.0,0.0,1.0,-2.548889398574829,2.548884153366089,5.219493232289096e-06,1.9667012691497805,0.3542723357677459,0.3542723357677459,0.0,87.0059814453125,97.0,9661.068359375,-0.0,1323.5496826171875,1.0,283.1499938964844,287.3119201660156,290.45819091796875,291.17987060546875,293.1499938964844,293.1499938964844,283.1499938964844,18239.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277306795120239,1.0,0.0,0.0,0.5504242181777954,0.5504279136657715,2.021568867860424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3146.2451171875,0.0,25.359607696533203,1895.4371337890625,0.0,327.546630859375,0.2567486464977264,1.0,0.0,3.0,1.0,0.0
11973360,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73541259765625,0.8415045142173767,0.2587119936943054,0.2337042242288589,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7333374023437,0.6686592102050781,0.1287912726402282,0.1230613067746162,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.73602294921875,0.9592028856277466,0.3773079812526703,0.2636694312095642,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7358703613281,0.9194959998130798,0.3364319205284118,0.3192287683486938,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7354431152344,0.8466306924819946,0.2637196779251098,1.1899278163909912,287.7360534667969,288.2885131835937,291.4576416015625,287.4764709472656,291.45782470703125,297.91998291015625,287.7391662597656,1.0,0.4704507887363434,1.0,1.0,0.0,1.0,-2.5565853118896484,2.556580066680908,5.251132733974373e-06,1.972678542137146,0.3508656919002533,0.3508656919002533,0.0,88.46673583984375,100.0,9597.1552734375,-0.0,1339.6640625,1.0,283.1499938964844,287.3416748046875,290.4481201171875,291.1644287109375,293.1499938964844,293.1499938964844,283.1499938964844,18222.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4249486625194549,1.0,0.0,0.0,0.5430155396461487,0.5430192351341248,1.967514684508842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3125.05078125,0.0,24.893672943115234,1895.4371337890625,0.0,322.0217590332031,0.2558335959911346,1.0,0.0,3.0,1.0,0.0
11973420,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.797119140625,0.8358787298202515,0.2598080039024353,0.2347700744867324,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7952575683594,0.6675888895988464,0.1314919888973236,0.1257118433713913,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7977294921875,0.954297661781311,0.3816173672676086,0.2667163610458374,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7975769042969,0.9119927883148192,0.3378348052501678,0.3206346333026886,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.79718017578125,0.8407727479934692,0.2647002339363098,1.194729208946228,287.7977294921875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.9242248535156,287.8006591796875,1.0,0.4746442139148712,1.0,1.0,0.0,1.0,-2.572169542312622,2.572164297103882,5.31550131199765e-06,1.9847835302352903,0.344597727060318,0.344597727060318,0.0,91.4055633544922,103.0,9482.4169921875,-0.0,1372.4901123046875,1.0,283.1499938964844,287.398193359375,290.4314270019531,291.13787841796875,293.1499938964844,293.1499938964844,283.1499938964844,18192.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4196966886520386,1.0,0.0,0.0,0.5296074748039246,0.5296111702919006,1.871551269516658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3087.323974609375,0.0,24.0618839263916,1895.4371337890625,0.0,311.8035888671875,0.2541942596435547,1.0,0.0,3.0,1.0,0.0
11973480,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.797119140625,0.8358787298202515,0.2598080039024353,0.2347700744867324,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7952575683594,0.6675888895988464,0.1314919888973236,0.1257118433713913,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7977294921875,0.954297661781311,0.3816173672676086,0.2667163610458374,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7975769042969,0.9119927883148192,0.3378348052501678,0.3206346333026886,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.79718017578125,0.8407727479934692,0.2647002339363098,1.194729208946228,287.7977294921875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.9242248535156,287.8006591796875,1.0,0.4746442139148712,1.0,1.0,0.0,1.0,-2.572169542312622,2.572164297103882,5.31550131199765e-06,1.9847835302352903,0.344597727060318,0.344597727060318,0.0,91.4055633544922,103.0,9482.4169921875,-0.0,1372.4901123046875,1.0,283.1499938964844,287.398193359375,290.4314270019531,291.13787841796875,293.1499938964844,293.1499938964844,283.1499938964844,18192.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4196966886520386,1.0,0.0,0.0,0.5296074748039246,0.5296111702919006,1.871551269516658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3087.323974609375,0.0,24.0618839263916,1895.4371337890625,0.0,311.8035888671875,0.2541942596435547,1.0,0.0,3.0,1.0,0.0
11973540,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8551330566406,0.8306534290313721,0.2609188258647918,0.2358506768941879,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8534545898437,0.6666679978370667,0.1341763436794281,0.128348097205162,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.855712890625,0.9497281908988952,0.3860043585300445,0.269818365573883,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85552978515625,0.905272364616394,0.3392655849456787,0.3220683932304382,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.85516357421875,0.8353478312492371,0.2657006978988647,1.1996270418167114,287.855712890625,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.9278564453125,287.8584289550781,1.0,0.4788574576377868,1.0,1.0,0.0,1.0,-2.587970733642578,2.587965250015259,5.381170012697112e-06,1.9970577955245967,0.3390767276287079,0.3390767276287079,0.0,94.3646469116211,106.0,9385.7958984375,-0.0,1406.061279296875,1.0,283.1499938964844,287.4508972167969,290.4195251464844,291.1174621582031,293.1499938964844,293.1499938964844,283.1499938964844,18164.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148943424224853,1.0,0.0,0.0,0.5180188417434692,0.5180225372314453,1.790542469848333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3056.0595703125,0.0,23.35407066345215,1895.4371337890625,0.0,302.6902160644531,0.2527920007705688,1.0,0.0,3.0,1.0,0.0
11973600,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8551330566406,0.8306534290313721,0.2609188258647918,0.2358506768941879,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8534545898437,0.6666679978370667,0.1341763436794281,0.128348097205162,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.855712890625,0.9497281908988952,0.3860043585300445,0.269818365573883,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85552978515625,0.905272364616394,0.3392655849456787,0.3220683932304382,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.85516357421875,0.8353478312492371,0.2657006978988647,1.1996270418167114,287.855712890625,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.9278564453125,287.8584289550781,1.0,0.4788574576377868,1.0,1.0,0.0,1.0,-2.587970733642578,2.587965250015259,5.381170012697112e-06,1.9970577955245967,0.3390767276287079,0.3390767276287079,0.0,94.3646469116211,106.0,9385.7958984375,-0.0,1406.061279296875,1.0,283.1499938964844,287.4508972167969,290.4195251464844,291.1174621582031,293.1499938964844,293.1499938964844,283.1499938964844,18164.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148943424224853,1.0,0.0,0.0,0.5180188417434692,0.5180225372314453,1.790542469848333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3056.0595703125,0.0,23.35407066345215,1895.4371337890625,0.0,302.6902160644531,0.2527920007705688,1.0,0.0,3.0,1.0,0.0
11973660,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9090270996094,0.8257602453231812,0.2620385587215423,0.2369410842657089,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9075622558594,0.6658709049224854,0.1368402689695358,0.1309663355350494,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9095764160156,0.9454866051673888,0.3904606997966766,0.2729700207710266,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.909423828125,0.8993051052093506,0.3407179117202759,0.3235244452953338,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9090576171875,0.8302896022796631,0.266715258359909,1.2045966386795044,287.9095764160156,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.930908203125,287.9120483398437,1.0,0.4830817580223083,1.0,1.0,0.0,1.0,-2.6039347648620605,2.603929281234741,5.447936018754263e-06,2.009462356567383,0.3342644274234772,0.3342644274234772,0.0,97.34171295166016,109.0,9305.203125,-0.0,1440.312255859375,1.0,283.1499938964844,287.4996337890625,290.4119873046875,291.1029663085937,293.1499938964844,293.1499938964844,283.1499938964844,18139.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4108258485794067,1.0,0.0,0.0,0.5081027746200562,0.5081064105033875,1.722648335089616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3030.78857421875,0.0,22.75632667541504,1895.4371337890625,0.0,295.1312866210937,0.2516019344329834,1.0,0.0,3.0,1.0,0.0
11973720,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9090270996094,0.8257602453231812,0.2620385587215423,0.2369410842657089,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9075622558594,0.6658709049224854,0.1368402689695358,0.1309663355350494,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9095764160156,0.9454866051673888,0.3904606997966766,0.2729700207710266,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.909423828125,0.8993051052093506,0.3407179117202759,0.3235244452953338,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9090576171875,0.8302896022796631,0.266715258359909,1.2045966386795044,287.9095764160156,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.930908203125,287.9120483398437,1.0,0.4830817580223083,1.0,1.0,0.0,1.0,-2.6039347648620605,2.603929281234741,5.447936018754263e-06,2.009462356567383,0.3342644274234772,0.3342644274234772,0.0,97.34171295166016,109.0,9305.203125,-0.0,1440.312255859375,1.0,283.1499938964844,287.4996337890625,290.4119873046875,291.1029663085937,293.1499938964844,293.1499938964844,283.1499938964844,18139.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4108258485794067,1.0,0.0,0.0,0.5081027746200562,0.5081064105033875,1.722648335089616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3030.78857421875,0.0,22.75632667541504,1895.4371337890625,0.0,295.1312866210937,0.2516019344329834,1.0,0.0,3.0,1.0,0.0
11973780,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9579162597656,0.821120023727417,0.2631561756134033,0.2380328178405761,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.95660400390625,0.6651613712310791,0.139476865530014,0.1335609406232834,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9583740234375,0.9415406584739684,0.394973486661911,0.2761635184288025,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.958251953125,0.8937130570411682,0.3421810567378998,0.3249939680099487,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9579162597656,0.8255215883255005,0.2677345275878906,1.2096015214920044,287.9583740234375,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.9333801269531,287.9606018066406,1.0,0.4873075783252716,1.0,1.0,0.0,1.0,-2.619981288909912,2.6199758052825928,5.515473276318517e-06,2.0219368934631348,0.3300691545009613,0.3300691545009613,0.0,100.33868408203124,112.0,9236.54296875,-0.0,1475.154541015625,1.0,283.1499938964844,287.54351806640625,290.40625,291.0920104980469,293.1499938964844,293.1499938964844,283.1499938964844,18117.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407826691865921,1.0,0.0,0.0,0.4996096193790436,0.4996140003204345,1.6655400614240534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3009.679443359375,0.0,22.25102996826172,1895.4371337890625,0.0,289.649169921875,0.2505941390991211,1.0,0.0,3.0,1.0,0.0
11973840,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9579162597656,0.821120023727417,0.2631561756134033,0.2380328178405761,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.95660400390625,0.6651613712310791,0.139476865530014,0.1335609406232834,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9583740234375,0.9415406584739684,0.394973486661911,0.2761635184288025,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.958251953125,0.8937130570411682,0.3421810567378998,0.3249939680099487,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9579162597656,0.8255215883255005,0.2677345275878906,1.2096015214920044,287.9583740234375,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.9333801269531,287.9606018066406,1.0,0.4873075783252716,1.0,1.0,0.0,1.0,-2.619981288909912,2.6199758052825928,5.515473276318517e-06,2.0219368934631348,0.3300691545009613,0.3300691545009613,0.0,100.33868408203124,112.0,9236.54296875,-0.0,1475.154541015625,1.0,283.1499938964844,287.54351806640625,290.40625,291.0920104980469,293.1499938964844,293.1499938964844,283.1499938964844,18117.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407826691865921,1.0,0.0,0.0,0.4996096193790436,0.4996140003204345,1.6655400614240534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3009.679443359375,0.0,22.25102996826172,1895.4371337890625,0.0,289.649169921875,0.2505941390991211,1.0,0.0,3.0,1.0,0.0
11973900,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.98052978515625,0.8188706636428833,0.2637111246585846,0.2385762184858322,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9793395996094,0.664828360080719,0.1407827883958816,0.1348473578691482,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9809875488281,0.9396666288375854,0.3972472548484802,0.2777730822563171,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9808654785156,0.8910282254219055,0.342913419008255,0.325730562210083,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9805603027344,0.8232230544090271,0.2682430148124695,1.2121038436889648,287.9809875488281,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.9344177246094,287.9831237792969,1.0,0.4894177317619324,1.0,1.0,0.0,1.0,-2.6280059814453125,2.628000497817993,5.549407433136366e-06,2.028176784515381,0.3281828165054321,0.3281828165054321,0.0,101.84539031982422,112.0,9206.25,-0.0,1492.763427734375,1.0,283.1499938964844,287.563720703125,290.40338134765625,291.0870361328125,293.1499938964844,293.1499938964844,283.1499938964844,18107.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066790342330932,1.0,0.0,0.0,0.495828777551651,0.4959062039852142,1.6404271718784006e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3000.50048828125,0.0,22.031084060668945,1895.4371337890625,0.0,287.5707702636719,0.250151664018631,1.0,0.0,3.0,1.0,0.0
11973960,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0021057128906,0.8166582584381104,0.2642624080181122,0.2391168028116226,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0009765625,0.6645060777664185,0.1420794427394867,0.1361255049705505,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0025329589844,0.9378551244735718,0.3995312750339508,0.2793901562690735,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0024108886719,0.8884127736091614,0.3436451256275177,0.3264670968055725,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0021057128906,0.8209715485572815,0.2687496244907379,1.2146000862121582,288.0025329589844,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.935302734375,288.0045471191406,1.0,0.4915242791175842,1.0,1.0,0.0,1.0,-2.636019229888916,2.6360135078430176,5.583397978625726e-06,2.0344083309173584,0.3264293074607849,0.3264293074607849,0.0,103.35738372802734,115.0,9178.251953125,-0.0,1510.4801025390625,1.0,283.1499938964844,287.5828857421875,290.4003295898437,291.0821533203125,293.1499938964844,293.1499938964844,283.1499938964844,18096.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057173430919647,1.0,0.0,0.0,0.4923092126846313,0.4928357899188995,1.6172210237641593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2992.330810546875,0.0,21.843582153320312,1895.4371337890625,0.0,285.8373413085937,0.2497563809156417,1.0,0.0,3.0,1.0,0.0
11974020,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0423889160156,0.8123220205307007,0.2653529942035675,0.2401880323886871,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0414123535156,0.6638891696929932,0.1446432918310165,0.138654887676239,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0428161621094,0.934417724609375,0.4041282832622528,0.2826450169086456,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.04266357421875,0.8833833336830139,0.3451047539710998,0.3279376626014709,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0424194335937,0.8165873885154724,0.2697555422782898,1.2195647954940796,288.04278564453125,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.9366455078125,288.04461669921875,1.0,0.4957224726676941,1.0,1.0,0.0,1.0,-2.6519899368286133,2.651984453201294,5.6514541029173415e-06,2.046828508377075,0.3233002722263336,0.3233002722263336,0.0,106.39488220214844,118.0,9128.2412109375,-0.0,1546.197265625,1.0,283.1499938964844,287.6183776855469,290.3935241699219,291.0723571777344,293.1499938964844,293.1499938964844,283.1499938964844,18066.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4042125046253204,1.0,0.0,0.0,0.4859475493431091,0.4897634983062744,1.5756954852008676e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2978.447265625,0.0,21.61519432067871,1895.4371337890625,0.0,283.1393127441406,0.249153733253479,1.0,0.0,3.0,1.0,0.0
11974080,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0423889160156,0.8123220205307007,0.2653529942035675,0.2401880323886871,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0414123535156,0.6638891696929932,0.1446432918310165,0.138654887676239,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0428161621094,0.934417724609375,0.4041282832622528,0.2826450169086456,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.04266357421875,0.8833833336830139,0.3451047539710998,0.3279376626014709,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0424194335937,0.8165873885154724,0.2697555422782898,1.2195647954940796,288.04278564453125,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.9366455078125,288.04461669921875,1.0,0.4957224726676941,1.0,1.0,0.0,1.0,-2.6519899368286133,2.651984453201294,5.6514541029173415e-06,2.046828508377075,0.3233002722263336,0.3233002722263336,0.0,106.39488220214844,118.0,9128.2412109375,-0.0,1546.197265625,1.0,283.1499938964844,287.6183776855469,290.3935241699219,291.0723571777344,293.1499938964844,293.1499938964844,283.1499938964844,18066.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4042125046253204,1.0,0.0,0.0,0.4859475493431091,0.4897634983062744,1.5756954852008676e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2978.447265625,0.0,21.61519432067871,1895.4371337890625,0.0,283.1393127441406,0.249153733253479,1.0,0.0,3.0,1.0,0.0
11974140,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0790710449219,0.8080704808235168,0.2664262950420379,0.2412447184324264,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.07818603515625,0.6633061766624451,0.1471658051013946,0.1411462426185608,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794372558594,0.9312270283699036,0.4087610840797424,0.2859254479408264,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0793151855469,0.8786149024963379,0.3465571403503418,0.3294026255607605,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0790710449219,0.8123284578323364,0.2707498073577881,1.2244830131530762,288.07940673828125,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.9375,288.0810852050781,1.0,0.4998954534530639,1.0,1.0,0.0,1.0,-2.6678659915924072,2.667860269546509,5.719511136703659e-06,2.059173583984375,0.3206361532211303,0.3206361532211303,0.0,109.4461669921875,121.0,9086.5888671875,-0.0,1582.2427978515625,1.0,283.1499938964844,287.6504821777344,290.3859558105469,291.06231689453125,293.1499938964844,293.1499938964844,283.1499938964844,18034.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4030615091323852,1.0,0.0,0.0,0.4805042147636413,0.4905725717544555,1.5405928976974792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2966.62158203125,0.0,21.57829093933105,1895.4371337890625,0.0,281.0874328613281,0.2488234639167785,1.0,0.0,3.0,1.0,0.0
11974200,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0790710449219,0.8080704808235168,0.2664262950420379,0.2412447184324264,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.07818603515625,0.6633061766624451,0.1471658051013946,0.1411462426185608,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794372558594,0.9312270283699036,0.4087610840797424,0.2859254479408264,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0793151855469,0.8786149024963379,0.3465571403503418,0.3294026255607605,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0790710449219,0.8123284578323364,0.2707498073577881,1.2244830131530762,288.07940673828125,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.9375,288.0810852050781,1.0,0.4998954534530639,1.0,1.0,0.0,1.0,-2.6678659915924072,2.667860269546509,5.719511136703659e-06,2.059173583984375,0.3206361532211303,0.3206361532211303,0.0,109.4461669921875,121.0,9086.5888671875,-0.0,1582.2427978515625,1.0,283.1499938964844,287.6504821777344,290.3859558105469,291.06231689453125,293.1499938964844,293.1499938964844,283.1499938964844,18034.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4030615091323852,1.0,0.0,0.0,0.4805042147636413,0.4905725717544555,1.5405928976974792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2966.62158203125,0.0,21.57829093933105,1895.4371337890625,0.0,281.0874328613281,0.2488234639167785,1.0,0.0,3.0,1.0,0.0
11974260,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1117553710937,0.8038680553436279,0.2674775719642639,0.2422834783792495,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.11102294921875,0.6627466082572937,0.1496436297893524,0.1435966342687606,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1120910644531,0.9282676577568054,0.4134229719638824,0.2892275154590606,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1119689941406,0.8740877509117126,0.3479970693588257,0.3308578133583069,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1117858886719,0.8081474304199219,0.2717282772064209,1.2293384075164795,288.112060546875,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.9378662109375,288.113525390625,1.0,0.5040374994277954,1.0,1.0,0.0,1.0,-2.683610439300537,2.6836047172546387,5.787398094980745e-06,2.0714125633239746,0.3183817565441131,0.3183817565441131,0.0,112.50936889648438,124.0,9054.228515625,-0.0,1618.5526123046875,1.0,283.1499938964844,287.678955078125,290.3779602050781,291.0521545410156,293.1499938964844,293.1499938964844,283.1499938964844,18014.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020835757255554,1.0,0.0,0.0,0.4760270416736603,0.4928793013095855,1.5120171781290992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2956.634765625,0.0,21.63177299499512,1895.4371337890625,0.0,279.3518981933594,0.248682364821434,1.0,0.0,3.0,1.0,0.0
11974320,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1117553710937,0.8038680553436279,0.2674775719642639,0.2422834783792495,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.11102294921875,0.6627466082572937,0.1496436297893524,0.1435966342687606,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1120910644531,0.9282676577568054,0.4134229719638824,0.2892275154590606,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1119689941406,0.8740877509117126,0.3479970693588257,0.3308578133583069,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1117858886719,0.8081474304199219,0.2717282772064209,1.2293384075164795,288.112060546875,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.9378662109375,288.113525390625,1.0,0.5040374994277954,1.0,1.0,0.0,1.0,-2.683610439300537,2.6836047172546387,5.787398094980745e-06,2.0714125633239746,0.3183817565441131,0.3183817565441131,0.0,112.50936889648438,124.0,9054.228515625,-0.0,1618.5526123046875,1.0,283.1499938964844,287.678955078125,290.3779602050781,291.0521545410156,293.1499938964844,293.1499938964844,283.1499938964844,18014.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020835757255554,1.0,0.0,0.0,0.4760270416736603,0.4928793013095855,1.5120171781290992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2956.634765625,0.0,21.63177299499512,1895.4371337890625,0.0,279.3518981933594,0.248682364821434,1.0,0.0,3.0,1.0,0.0
11974380,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1406555175781,0.7997909784317017,0.2685014307498932,0.2432993948459625,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1400146484375,0.6621958017349243,0.1520730853080749,0.1460027247667312,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.14093017578125,0.925515115261078,0.4181063771247864,0.2925458550453186,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1408386230469,0.86977618932724,0.3494185507297516,0.332297533750534,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1406555175781,0.8040027022361755,0.2726859450340271,1.2341091632843018,288.14093017578125,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.93780517578125,288.1422119140625,1.0,0.5081427693367004,1.0,1.0,0.0,1.0,-2.69917368888855,2.6991677284240723,5.85488487558905e-06,2.083504438400269,0.3164840936660766,0.3164840936660766,0.0,115.58475494384766,127.0,9030.328125,-0.0,1655.05078125,1.0,283.1499938964844,287.70379638671875,290.3700256347656,291.0423889160156,293.1499938964844,293.1499938964844,283.1499938964844,18006.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4012185037136078,1.0,0.0,0.0,0.4723984599113464,0.4949985146522522,1.4890540356304882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2948.83203125,0.0,21.694957733154297,1895.4371337890625,0.0,277.8226013183594,0.2486234009265899,1.0,0.0,3.0,1.0,0.0
11974440,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1406555175781,0.7997909784317017,0.2685014307498932,0.2432993948459625,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1400146484375,0.6621958017349243,0.1520730853080749,0.1460027247667312,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.14093017578125,0.925515115261078,0.4181063771247864,0.2925458550453186,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1408386230469,0.86977618932724,0.3494185507297516,0.332297533750534,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1406555175781,0.8040027022361755,0.2726859450340271,1.2341091632843018,288.14093017578125,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.93780517578125,288.1422119140625,1.0,0.5081427693367004,1.0,1.0,0.0,1.0,-2.69917368888855,2.6991677284240723,5.85488487558905e-06,2.083504438400269,0.3164840936660766,0.3164840936660766,0.0,115.58475494384766,127.0,9030.328125,-0.0,1655.05078125,1.0,283.1499938964844,287.70379638671875,290.3700256347656,291.0423889160156,293.1499938964844,293.1499938964844,283.1499938964844,18006.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4012185037136078,1.0,0.0,0.0,0.4723984599113464,0.4949985146522522,1.4890540356304882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2948.83203125,0.0,21.694957733154297,1895.4371337890625,0.0,277.8226013183594,0.2486234009265899,1.0,0.0,3.0,1.0,0.0
11974500,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15380859375,0.7978053092956543,0.2690019905567169,0.2437976002693176,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1531982421875,0.661920428276062,0.1532685756683349,0.1471879929304123,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1540832519531,0.924211323261261,0.4204548299312591,0.2942099869251251,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.15399169921875,0.8676953315734863,0.3501210510730743,0.3330101668834686,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.15380859375,0.8019706606864929,0.2731558680534363,1.2364568710327148,288.154052734375,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.9375915527344,288.1552734375,1.0,0.5101797580718994,1.0,1.0,0.0,1.0,-2.706874370574951,2.7068684101104736,5.888415671506664e-06,2.089484214782715,0.3156582415103912,0.3156582415103912,0.0,117.12659454345705,127.0,9021.134765625,-0.0,1673.346923828125,1.0,283.1499938964844,287.7149963378906,290.3662414550781,291.037841796875,293.1499938964844,293.1499938964844,283.1499938964844,18004.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4008361995220184,1.0,0.0,0.0,0.4708560705184936,0.4958170652389526,1.4793462455031658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2945.735595703125,0.0,21.72017288208008,1895.4371337890625,0.0,277.1485290527344,0.2486043870449066,1.0,0.0,3.0,1.0,0.0
11974560,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.16619873046875,0.7958539724349976,0.2694947719573974,0.2442889958620071,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1656494140625,0.6616445183753967,0.1544508934020996,0.1483610421419143,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1664733886719,0.9229543805122375,0.4228072762489319,0.2958770394325256,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1663818359375,0.8656623959541321,0.3508176505565643,0.3337174952030182,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.16619873046875,0.7999739050865173,0.273619532585144,1.2387776374816897,288.1664428710937,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.93731689453125,288.1676025390625,1.0,0.5122056007385254,1.0,1.0,0.0,1.0,-2.714517116546631,2.7145111560821533,5.921783213125309e-06,2.095416784286499,0.3149082362651825,0.3149082362651825,0.0,118.67069244384766,130.0,9013.50390625,-0.0,1691.66455078125,1.0,283.1499938964844,287.7254943847656,290.3625793457031,291.03350830078125,293.1499938964844,293.1499938964844,283.1499938964844,18004.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4004965424537658,1.0,0.0,0.0,0.4694673120975494,0.4964882731437683,1.4706326822988558e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2943.16552734375,0.0,21.74047470092773,1895.4371337890625,0.0,276.5505065917969,0.2485868632793426,1.0,0.0,3.0,1.0,0.0
11974620,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1890563964844,0.7920541763305664,0.2704576849937439,0.2452518045902252,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1885681152344,0.6610922813415527,0.1567765772342682,0.1506706774234771,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18927001953125,0.9205785989761353,0.4275236129760742,0.2992192208766937,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.189208984375,0.8617367148399353,0.3521933555603027,0.3351161181926727,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1890563964844,0.7960858345031738,0.2745284140110016,1.2433385848999023,288.18927001953125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.9364624023437,288.1902770996094,1.0,0.5162228941917419,1.0,1.0,0.0,1.0,-2.729628086090088,2.7296221256256104,5.988016255287221e-06,2.107137680053711,0.3136161565780639,0.3136161565780639,0.0,121.7639617919922,133.0,9002.314453125,-0.0,1728.3497314453125,1.0,283.1499938964844,287.7445678710937,290.3556213378906,291.0256042480469,293.1499938964844,293.1499938964844,283.1499938964844,18004.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3999633491039276,1.0,0.0,0.0,0.4670901596546173,0.4974841773509979,1.4557770988687936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2939.368408203125,0.0,21.768817901611328,1895.4371337890625,0.0,275.6134338378906,0.2485516965389251,1.0,0.0,3.0,1.0,0.0
11974680,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1890563964844,0.7920541763305664,0.2704576849937439,0.2452518045902252,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1885681152344,0.6610922813415527,0.1567765772342682,0.1506706774234771,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18927001953125,0.9205785989761353,0.4275236129760742,0.2992192208766937,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.189208984375,0.8617367148399353,0.3521933555603027,0.3351161181926727,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1890563964844,0.7960858345031738,0.2745284140110016,1.2433385848999023,288.18927001953125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.9364624023437,288.1902770996094,1.0,0.5162228941917419,1.0,1.0,0.0,1.0,-2.729628086090088,2.7296221256256104,5.988016255287221e-06,2.107137680053711,0.3136161565780639,0.3136161565780639,0.0,121.7639617919922,133.0,9002.314453125,-0.0,1728.3497314453125,1.0,283.1499938964844,287.7445678710937,290.3556213378906,291.0256042480469,293.1499938964844,293.1499938964844,283.1499938964844,18004.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3999633491039276,1.0,0.0,0.0,0.4670901596546173,0.4974841773509979,1.4557770988687936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2939.368408203125,0.0,21.768817901611328,1895.4371337890625,0.0,275.6134338378906,0.2485516965389251,1.0,0.0,3.0,1.0,0.0
11974740,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.20953369140625,0.7883898615837097,0.2713905870914459,0.2461879700422287,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091064453125,0.6605395674705505,0.1590496599674224,0.1529309302568435,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2097473144531,0.9183831810951232,0.432254821062088,0.3025717735290527,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20965576171875,0.8579911589622498,0.3535451889038086,0.3364927172660827,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.20953369140625,0.7923369407653809,0.2754126191139221,1.247790813446045,288.209716796875,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.9352722167969,288.21063232421875,1.0,0.520192563533783,1.0,1.0,0.0,1.0,-2.7445034980773926,2.744497537612915,6.0535480770340655e-06,2.1186625957489014,0.3125810623168945,0.3125810623168945,0.0,124.86113739013672,136.0,8995.9951171875,-0.0,1765.0731201171875,1.0,283.1499938964844,287.7614440917969,290.3490600585937,291.0184631347656,293.1499938964844,293.1499938964844,283.1499938964844,18004.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3996417820453644,1.0,0.0,0.0,0.4651887118816376,0.4981541931629181,1.4439489604001212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2937.185546875,0.0,21.78557777404785,1895.4371337890625,0.0,275.0492858886719,0.2485163658857345,1.0,0.0,3.0,1.0,0.0
11974800,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.20953369140625,0.7883898615837097,0.2713905870914459,0.2461879700422287,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091064453125,0.6605395674705505,0.1590496599674224,0.1529309302568435,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2097473144531,0.9183831810951232,0.432254821062088,0.3025717735290527,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20965576171875,0.8579911589622498,0.3535451889038086,0.3364927172660827,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.20953369140625,0.7923369407653809,0.2754126191139221,1.247790813446045,288.209716796875,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.9352722167969,288.21063232421875,1.0,0.520192563533783,1.0,1.0,0.0,1.0,-2.7445034980773926,2.744497537612915,6.0535480770340655e-06,2.1186625957489014,0.3125810623168945,0.3125810623168945,0.0,124.86113739013672,136.0,8995.9951171875,-0.0,1765.0731201171875,1.0,283.1499938964844,287.7614440917969,290.3490600585937,291.0184631347656,293.1499938964844,293.1499938964844,283.1499938964844,18004.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3996417820453644,1.0,0.0,0.0,0.4651887118816376,0.4981541931629181,1.4439489604001212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2937.185546875,0.0,21.78557777404785,1895.4371337890625,0.0,275.0492858886719,0.2485163658857345,1.0,0.0,3.0,1.0,0.0
