time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2279052734375,0.7848575115203857,0.2722939550876617,0.2470979392528534,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2275695800781,0.6599864363670349,0.1612703204154968,0.1551418155431747,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2281188964844,0.916360318660736,0.437000036239624,0.3059341311454773,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22802734375,0.8544159531593323,0.3548730313777923,0.3378470838069916,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2279357910156,0.7887237071990967,0.2762725353240967,1.2521356344223022,288.22808837890625,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.933837890625,288.2289123535156,1.0,0.5241138935089111,1.0,1.0,0.0,1.0,-2.7591440677642822,2.7591381072998047,6.118362307461212e-06,2.129991054534912,0.3117764890193939,0.3117764890193939,0.0,127.96001434326172,139.0,8993.97265625,-0.0,1801.81396484375,1.0,283.1499938964844,287.7763671875,290.3427124023437,291.01190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18003.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3995235562324524,1.0,0.0,0.0,0.4637036919593811,0.498632401227951,1.4347445009832429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2936.412353515625,0.0,21.79612159729004,1895.4371337890625,0.0,274.842041015625,0.2484841644763946,1.0,0.0,3.0,1.0,0.0
11974920,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2279052734375,0.7848575115203857,0.2722939550876617,0.2470979392528534,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2275695800781,0.6599864363670349,0.1612703204154968,0.1551418155431747,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2281188964844,0.916360318660736,0.437000036239624,0.3059341311454773,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22802734375,0.8544159531593323,0.3548730313777923,0.3378470838069916,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2279357910156,0.7887237071990967,0.2762725353240967,1.2521356344223022,288.22808837890625,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.933837890625,288.2289123535156,1.0,0.5241138935089111,1.0,1.0,0.0,1.0,-2.7591440677642822,2.7591381072998047,6.118362307461212e-06,2.129991054534912,0.3117764890193939,0.3117764890193939,0.0,127.96001434326172,139.0,8993.97265625,-0.0,1801.81396484375,1.0,283.1499938964844,287.7763671875,290.3427124023437,291.01190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18003.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3995235562324524,1.0,0.0,0.0,0.4637036919593811,0.498632401227951,1.4347445009832429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2936.412353515625,0.0,21.79612159729004,1895.4371337890625,0.0,274.842041015625,0.2484841644763946,1.0,0.0,3.0,1.0,0.0
11974980,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2444152832031,0.7814517021179199,0.2731679081916809,0.2479818016290664,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2441101074219,0.6594314575195312,0.1634385585784912,0.1573033481836319,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2445983886719,0.9144998788833618,0.4417583346366882,0.3093056082725525,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2445373535156,0.850999653339386,0.3561763763427734,0.3391788005828857,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2444152832031,0.7852409482002258,0.2771083116531372,1.2563735246658323,288.2445678710937,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.93212890625,288.2453308105469,1.0,0.5279867053031921,1.0,1.0,0.0,1.0,-2.773549795150757,2.7735435962677,6.182438482937869e-06,2.141121625900269,0.3111791908740997,0.3111791908740997,0.0,131.05931091308594,142.0,8995.82421875,-0.0,1838.552978515625,1.0,283.1499938964844,287.78955078125,290.33642578125,291.0057373046875,293.1499938964844,293.1499938964844,283.1499938964844,18002.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3995833992958069,1.0,0.0,0.0,0.4625903964042663,0.4989961385726928,1.4278634274944581e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2936.88623046875,0.0,21.803810119628903,1895.4371337890625,0.0,274.9468994140625,0.2484582662582397,1.0,0.0,3.0,1.0,0.0
11975040,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2444152832031,0.7814517021179199,0.2731679081916809,0.2479818016290664,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2441101074219,0.6594314575195312,0.1634385585784912,0.1573033481836319,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2445983886719,0.9144998788833618,0.4417583346366882,0.3093056082725525,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2445373535156,0.850999653339386,0.3561763763427734,0.3391788005828857,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2444152832031,0.7852409482002258,0.2771083116531372,1.2563735246658323,288.2445678710937,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.93212890625,288.2453308105469,1.0,0.5279867053031921,1.0,1.0,0.0,1.0,-2.773549795150757,2.7735435962677,6.182438482937869e-06,2.141121625900269,0.3111791908740997,0.3111791908740997,0.0,131.05931091308594,142.0,8995.82421875,-0.0,1838.552978515625,1.0,283.1499938964844,287.78955078125,290.33642578125,291.0057373046875,293.1499938964844,293.1499938964844,283.1499938964844,18002.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3995833992958069,1.0,0.0,0.0,0.4625903964042663,0.4989961385726928,1.4278634274944581e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2936.88623046875,0.0,21.803810119628903,1895.4371337890625,0.0,274.9468994140625,0.2484582662582397,1.0,0.0,3.0,1.0,0.0
11975100,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.25201416015625,0.7797940373420715,0.273593544960022,0.2484136819839477,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.251708984375,0.659152090549469,0.1645025312900543,0.1583651453256607,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2521667480469,0.9136272072792052,0.4441421926021576,0.3109945952892303,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2521057128906,0.8493472337722778,0.3568184673786163,0.3398357629776001,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.25201416015625,0.783546507358551,0.2775169312953949,1.2584514617919922,288.2521667480469,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.93121337890625,288.2528686523437,1.0,0.5299044847488403,1.0,1.0,0.0,1.0,-2.7806615829467773,2.7806553840637207,6.214182576513849e-06,2.146610736846924,0.310953140258789,0.310953140258789,0.0,132.60873413085938,142.0,8998.1171875,-0.0,1856.912109375,1.0,283.1499938964844,287.7955322265625,290.3332824707031,291.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,18002.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3996723592281341,1.0,0.0,0.0,0.4621638357639313,0.4991486370563507,1.4252313995655186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2937.5576171875,0.0,21.807201385498047,1895.4371337890625,0.0,275.1028747558594,0.248448371887207,1.0,0.0,3.0,1.0,0.0
11975160,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2591857910156,0.7781654000282288,0.27401202917099,0.2488392144441604,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2589111328125,0.6588717699050903,0.165553793311119,0.1594149470329284,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.25933837890625,0.9127905368804932,0.4465287923812866,0.3126855790615082,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25927734375,0.8477298021316528,0.357454389333725,0.3404870331287384,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2591857910156,0.7818821668624878,0.2779196798801422,1.2605036497116089,288.25933837890625,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.93023681640625,288.260009765625,1.0,0.531810462474823,1.0,1.0,0.0,1.0,-2.787716150283813,2.7877097129821777,6.245740678423317e-06,2.152050971984864,0.3107696175575256,0.3107696175575256,0.0,134.1582794189453,130.0,9001.2109375,-0.0,1875.2679443359373,1.0,283.1499938964844,287.8011474609375,290.33013916015625,290.9998779296875,293.1499938964844,293.1499938964844,283.1499938964844,18001.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3997940123081207,1.0,0.0,0.0,0.4618134796619415,0.4992876052856445,1.42307143846665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2938.484375,0.0,21.810518264770508,1895.4371337890625,0.0,275.3162841796875,0.2484405636787414,1.0,0.0,3.0,1.0,0.0
11975220,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2713623046875,0.7844386100769043,0.2748424410820007,0.2494534999132156,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2711486816406,0.6662970185279846,0.1676294058561325,0.1612472981214523,297.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.271484375,0.923830509185791,0.4513194859027862,0.3159015774726867,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2714233398437,0.8543662428855896,0.3587154150009155,0.3415392339229584,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2713623046875,0.7881644368171692,0.2787176370620727,1.2634295225143433,288.2714538574219,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.9283142089844,288.27197265625,1.0,0.5310091972351074,1.0,1.0,0.0,1.0,-2.7993059158325195,2.799299716949463,6.297796062426642e-06,2.161004543304444,0.3105004727840423,0.3105004727840423,0.0,131.17320251464844,118.0,9006.6953125,-0.0,1879.2095947265625,1.0,283.1499938964844,287.8108825683594,290.3238220214844,290.9941711425781,293.1499938964844,293.1499938964844,283.1499938964844,18001.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4001214504241943,1.0,0.0,0.0,0.4612997770309448,0.4995172917842865,1.4199073028464682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2940.6064453125,0.0,21.81650352478028,1895.4371337890625,0.0,275.8910522460937,0.2484302520751953,1.0,0.0,3.0,1.0,0.0
11975280,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2713623046875,0.7844386100769043,0.2748424410820007,0.2494534999132156,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2711486816406,0.6662970185279846,0.1676294058561325,0.1612472981214523,297.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.271484375,0.923830509185791,0.4513194859027862,0.3159015774726867,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2714233398437,0.8543662428855896,0.3587154150009155,0.3415392339229584,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2713623046875,0.7881644368171692,0.2787176370620727,1.2634295225143433,288.2714538574219,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.9283142089844,288.27197265625,1.0,0.5310091972351074,1.0,1.0,0.0,1.0,-2.7993059158325195,2.799299716949463,6.297796062426642e-06,2.161004543304444,0.3105004727840423,0.3105004727840423,0.0,131.17320251464844,118.0,9006.6953125,-0.0,1879.2095947265625,1.0,283.1499938964844,287.8108825683594,290.3238220214844,290.9941711425781,293.1499938964844,293.1499938964844,283.1499938964844,18001.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4001214504241943,1.0,0.0,0.0,0.4612997770309448,0.4995172917842865,1.4199073028464682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2940.6064453125,0.0,21.81650352478028,1895.4371337890625,0.0,275.8910522460937,0.2484302520751953,1.0,0.0,3.0,1.0,0.0
11975340,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.281005859375,0.7978926301002502,0.2756896317005157,0.2499360889196396,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.28082275390625,0.6800285577774048,0.1696928292512893,0.1629132181406021,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2810974121094,0.9445706009864808,0.45615354180336,0.3190341293811798,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.28106689453125,0.8686780333518982,0.3599811792373657,0.3424422442913055,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.281005859375,0.8016456365585327,0.2795304358005523,1.2656865119934082,288.2810974121094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.9266967773437,288.2815246582031,1.0,0.527805745601654,1.0,1.0,0.0,1.0,-2.8094515800476074,2.809445381164551,6.343435416056309e-06,2.1687936782836914,0.3103417754173279,0.3103417754173279,0.0,124.33567810058594,106.0,9013.1298828125,-0.0,1862.433349609375,1.0,283.1499938964844,287.8184509277344,290.3173522949219,290.9883117675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4005178213119507,1.0,0.0,0.0,0.460987389087677,0.4996923506259918,1.4179848406570272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2942.64599609375,0.0,21.8216609954834,1895.4371337890625,0.0,276.58795166015625,0.2484255284070968,1.0,0.0,3.0,1.0,0.0
11975400,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.281005859375,0.7978926301002502,0.2756896317005157,0.2499360889196396,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.28082275390625,0.6800285577774048,0.1696928292512893,0.1629132181406021,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2810974121094,0.9445706009864808,0.45615354180336,0.3190341293811798,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.28106689453125,0.8686780333518982,0.3599811792373657,0.3424422442913055,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.281005859375,0.8016456365585327,0.2795304358005523,1.2656865119934082,288.2810974121094,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.9266967773437,288.2815246582031,1.0,0.527805745601654,1.0,1.0,0.0,1.0,-2.8094515800476074,2.809445381164551,6.343435416056309e-06,2.1687936782836914,0.3103417754173279,0.3103417754173279,0.0,124.33567810058594,106.0,9013.1298828125,-0.0,1862.433349609375,1.0,283.1499938964844,287.8184509277344,290.3173522949219,290.9883117675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4005178213119507,1.0,0.0,0.0,0.460987389087677,0.4996923506259918,1.4179848406570272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2942.64599609375,0.0,21.8216609954834,1895.4371337890625,0.0,276.58795166015625,0.2484255284070968,1.0,0.0,3.0,1.0,0.0
11975460,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2891540527344,0.8169687390327454,0.2765527367591858,0.2503544092178345,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2890319824219,0.6993809342384338,0.1717461794614792,0.1644862443208694,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.28924560546875,0.9711544513702391,0.4610318541526794,0.3221355080604553,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2892150878906,0.8900759816169739,0.361253410577774,0.343267947435379,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2891540527344,0.8204599022865295,0.2803618013858795,1.267629623413086,288.28924560546875,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.92535400390625,288.2895812988281,1.0,0.5231762528419495,1.0,1.0,0.0,1.0,-2.8189005851745605,2.818894147872925,6.386032509908546e-06,2.176022291183472,0.3102812469005584,0.3102812469005584,0.0,115.3563003540039,94.0,9020.99609375,-0.0,1834.133056640625,1.0,283.1499938964844,287.8246459960937,290.3106689453125,290.9822998046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4009349048137665,1.0,0.0,0.0,0.4608515202999115,0.4998350143432617,1.4171489759462474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2944.937744140625,0.0,21.826705932617188,1895.4371337890625,0.0,277.32244873046875,0.2484260946512222,1.0,0.0,3.0,1.0,0.0
11975520,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2891540527344,0.8169687390327454,0.2765527367591858,0.2503544092178345,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2890319824219,0.6993809342384338,0.1717461794614792,0.1644862443208694,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.28924560546875,0.9711544513702391,0.4610318541526794,0.3221355080604553,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2892150878906,0.8900759816169739,0.361253410577774,0.343267947435379,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2891540527344,0.8204599022865295,0.2803618013858795,1.267629623413086,288.28924560546875,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.92535400390625,288.2895812988281,1.0,0.5231762528419495,1.0,1.0,0.0,1.0,-2.8189005851745605,2.818894147872925,6.386032509908546e-06,2.176022291183472,0.3102812469005584,0.3102812469005584,0.0,115.3563003540039,94.0,9020.99609375,-0.0,1834.133056640625,1.0,283.1499938964844,287.8246459960937,290.3106689453125,290.9822998046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4009349048137665,1.0,0.0,0.0,0.4608515202999115,0.4998350143432617,1.4171489759462474e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2944.937744140625,0.0,21.826705932617188,1895.4371337890625,0.0,277.32244873046875,0.2484260946512222,1.0,0.0,3.0,1.0,0.0
11975580,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29620361328125,0.8410678505897522,0.2774251103401184,0.25073903799057,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29608154296875,0.723417341709137,0.1737850904464721,0.1660007983446121,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962646484375,0.9988754391670228,0.4659599363803863,0.325117826461792,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.9205217361450196,0.3625286519527435,0.3440515100955963,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.29620361328125,0.8446547985076904,0.2812078893184662,1.2694261074066162,288.2962646484375,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.9243469238281,288.29656982421875,1.0,0.5176898241043091,1.0,1.0,0.0,1.0,-2.8276493549346924,2.8276429176330566,6.425615538319107e-06,2.182722330093384,0.3103072047233581,0.3103072047233581,0.0,105.17601776123048,82.0,9030.0654296875,-0.0,1798.888916015625,1.0,283.1499938964844,287.829833984375,290.303955078125,290.97625732421875,293.1499938964844,293.1499938964844,283.1499938964844,17999.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.401362806558609,1.0,0.0,0.0,0.4608714878559112,0.4999558329582214,1.4172718110216921e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2947.60498046875,0.0,21.83196449279785,1895.4371337890625,0.0,278.0773620605469,0.2484317123889923,1.0,0.0,3.0,1.0,0.0
11975640,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29620361328125,0.8410678505897522,0.2774251103401184,0.25073903799057,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29608154296875,0.723417341709137,0.1737850904464721,0.1660007983446121,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962646484375,0.9988754391670228,0.4659599363803863,0.325117826461792,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.9205217361450196,0.3625286519527435,0.3440515100955963,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.29620361328125,0.8446547985076904,0.2812078893184662,1.2694261074066162,288.2962646484375,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.9243469238281,288.29656982421875,1.0,0.5176898241043091,1.0,1.0,0.0,1.0,-2.8276493549346924,2.8276429176330566,6.425615538319107e-06,2.182722330093384,0.3103072047233581,0.3103072047233581,0.0,105.17601776123048,82.0,9030.0654296875,-0.0,1798.888916015625,1.0,283.1499938964844,287.829833984375,290.303955078125,290.97625732421875,293.1499938964844,293.1499938964844,283.1499938964844,17999.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.401362806558609,1.0,0.0,0.0,0.4608714878559112,0.4999558329582214,1.4172718110216921e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2947.60498046875,0.0,21.83196449279785,1895.4371337890625,0.0,278.0773620605469,0.2484317123889923,1.0,0.0,3.0,1.0,0.0
11975700,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953491210937,0.850470781326294,0.2778223156929016,0.2509867548942566,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2955017089844,0.7321224808692932,0.1747615188360214,0.1668091118335724,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29522705078125,0.9990000128746032,0.4690330326557159,0.3158027231693268,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2952575683594,0.933203399181366,0.363127589225769,0.3445008993148803,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953186035156,0.8541644811630249,0.2816018760204315,1.2706210613250732,288.29522705078125,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.9263610839844,288.2947082519531,1.0,0.5141273140907288,1.0,1.0,0.0,1.0,-2.820021629333496,2.8200151920318604,6.391490842361236e-06,2.177060127258301,0.3102839589118957,0.3102839589118957,0.0,101.47659301757812,82.0,9020.9208984375,-0.0,1769.0784912109375,1.0,283.1499938964844,287.8309326171875,290.30059814453125,290.97320556640625,293.1499938964844,293.1499938964844,283.1499938964844,17999.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4015819728374481,1.0,0.0,0.0,0.4608782529830932,0.4999655783176422,1.417313466589576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2948.036865234375,0.0,21.832836151123047,1895.4371337890625,0.0,278.4644775390625,0.2484338283538818,1.0,0.0,3.0,1.0,0.0
11975760,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2891845703125,0.8610091209411621,0.2781851589679718,0.2511969804763794,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2894287109375,0.7416162490844727,0.175715833902359,0.1675832569599151,297.5428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2890319824219,0.9990000128746032,0.4732800126075744,0.3043621182441711,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2890930175781,0.9468805193901062,0.3636951744556427,0.3449132144451141,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2891845703125,0.8648471832275391,0.2819990217685699,1.2717337608337402,288.2890625,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.9315490722656,288.2883605957031,1.0,0.5100544095039368,1.0,1.0,0.0,1.0,-2.809216260910034,2.8092098236083984,6.342464985209517e-06,2.168654441833496,0.3101630210876465,0.3101630210876465,0.0,97.59362030029295,70.0,9006.740234375,-0.0,1733.94775390625,1.0,283.1499938964844,287.8283996582031,290.29693603515625,290.969482421875,293.1499938964844,293.1499938964844,283.1499938964844,18001.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017660617828369,1.0,0.0,0.0,0.4607169330120086,0.4998742043972015,1.4163213712947709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2945.179931640625,0.0,21.828754425048828,1895.4371337890625,0.0,278.7899780273437,0.248428389430046,1.0,0.0,3.0,1.0,0.0
11975820,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.273193359375,0.8883342742919922,0.2788340747356415,0.2515183389186859,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.27349853515625,0.7660267949104309,0.1775972247123718,0.1690697073936462,297.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2730407714844,0.9990000128746032,0.4843250215053558,0.2778006792068481,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2730712890625,0.9775697588920592,0.3647541999816894,0.3456372618675232,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.273193359375,0.8926082849502563,0.2828694581985473,1.2740914821624756,288.2730407714844,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.9508056640625,288.27215576171875,1.0,0.5007283091545105,1.0,1.0,0.0,1.0,-2.7831742763519287,2.783168077468872,6.225039214768913e-06,2.1483755111694336,0.3097260892391205,0.3097260892391205,0.0,89.04307556152344,88.0,8971.1220703125,-0.0,1654.0582275390625,1.0,283.1499938964844,287.8186340332031,290.2879333496094,290.95904541015625,293.1499938964844,293.1499938964844,283.1499938964844,18003.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017591178417206,1.0,0.0,0.0,0.4600434005260467,0.4996267259120941,1.4121832592195462e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2934.0703125,0.0,21.81476402282715,1895.4371337890625,0.0,278.7776794433594,0.2483993172645568,1.0,0.0,3.0,1.0,0.0
11975880,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.273193359375,0.8883342742919922,0.2788340747356415,0.2515183389186859,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.27349853515625,0.7660267949104309,0.1775972247123718,0.1690697073936462,297.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2730407714844,0.9990000128746032,0.4843250215053558,0.2778006792068481,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2730712890625,0.9775697588920592,0.3647541999816894,0.3456372618675232,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.273193359375,0.8926082849502563,0.2828694581985473,1.2740914821624756,288.2730407714844,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.9508056640625,288.27215576171875,1.0,0.5007283091545105,1.0,1.0,0.0,1.0,-2.7831742763519287,2.783168077468872,6.225039214768913e-06,2.1483755111694336,0.3097260892391205,0.3097260892391205,0.0,89.04307556152344,88.0,8971.1220703125,-0.0,1654.0582275390625,1.0,283.1499938964844,287.8186340332031,290.2879333496094,290.95904541015625,293.1499938964844,293.1499938964844,283.1499938964844,18003.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017591178417206,1.0,0.0,0.0,0.4600434005260467,0.4996267259120941,1.4121832592195462e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2934.0703125,0.0,21.81476402282715,1895.4371337890625,0.0,278.7776794433594,0.2483993172645568,1.0,0.0,3.0,1.0,0.0
11975940,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2684936523437,0.8951802253723145,0.2793508172035217,0.2519103586673736,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2684020996094,0.7734688520431519,0.1791166216135025,0.1704232841730117,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2685241699219,0.9990000128746032,0.4935293197631836,0.27207812666893,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2685241699219,0.9841832518577576,0.3655872941017151,0.3463487923145294,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2684936523437,0.8997807502746582,0.283684492111206,1.277255654335022,288.2685241699219,288.2980041503906,291.45001220703125,287.2826538085937,291.45001220703125,297.9681396484375,288.2688293457031,1.0,0.5004348754882812,1.0,1.0,0.0,1.0,-2.783013343811035,2.7830071449279785,6.223015134310117e-06,2.1476480960845947,0.3093644678592682,0.3093644678592682,0.0,87.46622467041016,88.0,8964.9296875,-0.0,1646.3594970703125,1.0,283.1499938964844,287.8130798339844,290.2799072265625,290.9491882324219,293.1499938964844,293.1499938964844,283.1499938964844,18004.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4012724161148071,1.0,0.0,0.0,0.4593706130981445,0.4995219111442566,1.4080559829210417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2925.530029296875,0.0,21.805036544799805,1895.4371337890625,0.0,277.91778564453125,0.2483683824539184,1.0,0.0,3.0,1.0,0.0
11976000,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.27008056640625,0.8945435285568237,0.2795076966285705,0.2520509362220764,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2699584960937,0.7734130620956421,0.1795480102300644,0.170835480093956,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2701721191406,0.9990000128746032,0.4957605004310608,0.2727943956851959,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2701416015625,0.983629822731018,0.3658264875411987,0.3465779423713684,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.27008056640625,0.8992305397987366,0.2839239239692688,1.2783410549163818,288.2701721191406,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.97149658203125,288.2706604003906,1.0,0.5011599063873291,1.0,1.0,0.0,1.0,-2.7861135005950928,2.786107301712036,6.236706212803256e-06,2.1499571800231934,0.309302806854248,0.309302806854248,0.0,87.76769256591797,106.0,8967.248046875,-0.0,1652.385498046875,1.0,283.1499938964844,287.8133850097656,290.2777709960937,290.9466552734375,293.1499938964844,293.1499938964844,283.1499938964844,18003.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4010784029960632,1.0,0.0,0.0,0.4592393934726715,0.4995398819446563,1.4072514709084773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2924.631591796875,0.0,21.804384231567383,1895.4371337890625,0.0,277.5754699707031,0.2483620941638946,1.0,0.0,3.0,1.0,0.0
11976060,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2821655273437,0.8857252597808838,0.2801155745983124,0.2526603043079376,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2818603515625,0.7676423192024231,0.1810965090990066,0.1723867505788803,297.6737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2823486328125,0.9990000128746032,0.5023112297058105,0.2814699709415436,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2823181152344,0.9752284288406372,0.3667091131210327,0.3474856615066528,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2821960449219,0.8906255960464478,0.2847729027271271,1.282582402229309,288.2823791503906,288.2980041503906,291.45001220703125,287.2755432128906,291.45001220703125,297.9775085449219,288.2834167480469,1.0,0.5061239004135132,1.0,1.0,0.0,1.0,-2.805309772491455,2.8053035736083984,6.3224497353076e-06,2.164543390274048,0.309232622385025,0.309232622385025,0.0,90.82320404052734,106.0,8986.125,-0.0,1695.655517578125,1.0,283.1499938964844,287.8196716308594,290.2715148925781,290.93963623046875,293.1499938964844,293.1499938964844,283.1499938964844,18001.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4004054069519043,1.0,0.0,0.0,0.4590134024620056,0.4997099936008453,1.4058668895700066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2926.337158203125,0.0,21.80800437927246,1895.4371337890625,0.0,276.3901672363281,0.2483516186475753,1.0,0.0,3.0,1.0,0.0
11976120,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2869873046875,0.8817862272262573,0.28029465675354,0.2528570890426636,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.28662109375,0.7647750973701477,0.1815280765295028,0.1728379428386688,297.6734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872009277344,0.9990000128746032,0.5037364959716797,0.2853900492191314,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2871398925781,0.9712126851081848,0.3669638037681579,0.3477634787559509,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2869873046875,0.8867096900939941,0.2850019037723541,1.2838294506072998,288.2872009277344,288.2439880371094,291.45001220703125,287.2739562988281,291.45001220703125,297.9773864746094,288.2883605957031,1.0,0.5080946683883667,1.0,1.0,0.0,1.0,-2.812628984451294,2.8126227855682373,6.355386176437605e-06,2.1701459884643555,0.3099787831306457,0.3099787831306457,0.0,92.18196868896484,124.0,8994.154296875,-0.0,1713.228515625,1.0,283.1499938964844,287.82257080078125,290.2702331542969,290.9383850097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4002656042575836,1.0,0.0,0.0,0.4590267241001129,0.4997822344303131,1.405948513166777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2928.045166015625,0.0,21.81060791015625,1895.4371337890625,0.0,276.1444091796875,0.2483524978160858,1.0,0.0,3.0,1.0,0.0
11976180,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.306884765625,0.85920649766922,0.2811013460159302,0.2538435459136963,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065185546875,0.7477725744247437,0.1834545731544494,0.1749519109725952,297.6510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3071594238281,0.9990000128746032,0.5081326365470886,0.3095312118530273,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070678710937,0.9452272057533264,0.3681432902812958,0.3491393625736236,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3069152832031,0.8640015721321106,0.2859412729740143,1.289531946182251,288.30712890625,288.19000244140625,291.45001220703125,287.2666015625,291.45001220703125,297.9676513671875,288.3083801269531,1.0,0.5195814967155457,1.0,1.0,0.0,1.0,-2.8538658618927,2.8538591861724854,6.542837127199164e-06,2.201841115951538,0.3116642832756042,0.3116642832756042,0.0,100.75990295410156,142.0,9067.1171875,-0.0,1818.33349609375,1.0,283.1499938964844,287.8344421386719,290.2681579589844,290.9393615722656,293.1499938964844,293.1499938964844,283.1499938964844,17988.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4004857242107391,1.0,0.0,0.0,0.4616140723228454,0.5009594559669495,1.4218428212586788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2950.950927734375,0.0,21.87417793273925,1895.4371337890625,0.0,276.531494140625,0.24847412109375,1.0,0.0,3.0,1.0,0.0
11976240,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.306884765625,0.85920649766922,0.2811013460159302,0.2538435459136963,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065185546875,0.7477725744247437,0.1834545731544494,0.1749519109725952,297.6510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3071594238281,0.9990000128746032,0.5081326365470886,0.3095312118530273,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070678710937,0.9452272057533264,0.3681432902812958,0.3491393625736236,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3069152832031,0.8640015721321106,0.2859412729740143,1.289531946182251,288.30712890625,288.19000244140625,291.45001220703125,287.2666015625,291.45001220703125,297.9676513671875,288.3083801269531,1.0,0.5195814967155457,1.0,1.0,0.0,1.0,-2.8538658618927,2.8538591861724854,6.542837127199164e-06,2.201841115951538,0.3116642832756042,0.3116642832756042,0.0,100.75990295410156,142.0,9067.1171875,-0.0,1818.33349609375,1.0,283.1499938964844,287.8344421386719,290.2681579589844,290.9393615722656,293.1499938964844,293.1499938964844,283.1499938964844,17988.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4004857242107391,1.0,0.0,0.0,0.4616140723228454,0.5009594559669495,1.4218428212586788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2950.950927734375,0.0,21.87417793273925,1895.4371337890625,0.0,276.531494140625,0.24847412109375,1.0,0.0,3.0,1.0,0.0
11976300,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157043457031,0.8467009663581848,0.2814806699752807,0.2543649673461914,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3154296875,0.738154947757721,0.1843748539686203,0.1760186105966568,297.62890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31591796875,0.9990000128746032,0.5091314911842346,0.3245127201080322,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158569335937,0.92895770072937,0.3687343299388885,0.3498771488666534,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.8513112664222717,0.2863286435604095,1.292258381843567,288.3158874511719,288.19000244140625,291.45001220703125,287.2628479003906,291.45001220703125,297.9578552246094,288.3169250488281,1.0,0.5265213847160339,1.0,1.0,0.0,1.0,-2.877941131591797,2.877934455871582,6.6536526901472826e-06,2.220397472381592,0.312593400478363,0.312593400478363,0.0,106.32696533203124,142.0,9121.203125,-0.0,1883.773193359375,1.0,283.1499938964844,287.8399658203125,290.2685546875,290.94287109375,293.1499938964844,293.1499938964844,283.1499938964844,17977.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4012506306171417,1.0,0.0,0.0,0.4642141759395599,0.5019902586936951,1.4379052615254297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2970.065185546875,0.0,21.93243980407715,1895.4371337890625,0.0,277.8793334960937,0.2485932856798172,1.0,0.0,3.0,1.0,0.0
11976360,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32623291015625,0.834246039390564,0.2818332612514496,0.2548887431621551,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.325927734375,0.7284090518951416,0.1852568686008453,0.1770778894424438,297.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265075683594,0.9990000128746032,0.509422779083252,0.3408213555812835,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3263854980469,0.9123227000236512,0.3693180084228515,0.3506354987621307,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3262634277344,0.8386524319648743,0.2866525948047638,1.294830560684204,288.32647705078125,288.135986328125,291.45001220703125,287.259033203125,291.45001220703125,297.9454650878906,288.3276062011719,1.0,0.534037172794342,1.0,1.0,0.0,1.0,-2.903446674346924,2.903439998626709,6.772116648789961e-06,2.240078449249268,0.3143290877342224,0.3143290877342224,0.0,112.62034606933594,145.0,9169.38671875,-0.0,1956.1883544921875,1.0,283.1499938964844,287.8448791503906,290.2692565917969,290.9469299316406,293.1499938964844,293.1499938964844,283.1499938964844,17978.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4025048315525055,1.0,0.0,0.0,0.4659916162490845,0.502206027507782,1.4489376809478928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2984.8486328125,0.0,21.95726203918457,1895.4371337890625,0.0,280.0986328125,0.2486828565597534,1.0,0.0,3.0,1.0,0.0
11976420,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3322448730469,0.8148728013038635,0.2823851704597473,0.2557965815067291,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.7129362225532532,0.1868340671062469,0.1790131479501724,297.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321228027344,0.9917702078819276,0.5095658302307129,0.356585294008255,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321838378906,0.888762891292572,0.3703808188438415,0.3520547747611999,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3322448730469,0.8191079497337341,0.2870641946792602,1.2988430261611938,288.3321533203125,288.0820007324219,291.45001220703125,287.2511901855469,291.45001220703125,297.92138671875,288.3319396972656,1.0,0.5445355772972107,1.0,1.0,0.0,1.0,-2.9338862895965576,2.933879375457764,6.915408903296338e-06,2.2638049125671387,0.3177303373813629,0.3177303373813629,0.0,123.51528930664062,148.0,9267.2392578125,-0.0,2060.035888671875,1.0,283.1499938964844,287.84796142578125,290.2699890136719,290.9568176269531,293.1499938964844,293.1499938964844,283.1499938964844,17970.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062957465648651,1.0,0.0,0.0,0.4718828797340393,0.5034162402153015,1.485805345424751e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3024.021728515625,0.0,22.05365562438965,1895.4371337890625,0.0,286.8790283203125,0.2489635944366455,1.0,0.0,3.0,1.0,0.0
11976480,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3322448730469,0.8148728013038635,0.2823851704597473,0.2557965815067291,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.7129362225532532,0.1868340671062469,0.1790131479501724,297.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321228027344,0.9917702078819276,0.5095658302307129,0.356585294008255,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321838378906,0.888762891292572,0.3703808188438415,0.3520547747611999,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3322448730469,0.8191079497337341,0.2870641946792602,1.2988430261611938,288.3321533203125,288.0820007324219,291.45001220703125,287.2511901855469,291.45001220703125,297.92138671875,288.3319396972656,1.0,0.5445355772972107,1.0,1.0,0.0,1.0,-2.9338862895965576,2.933879375457764,6.915408903296338e-06,2.2638049125671387,0.3177303373813629,0.3177303373813629,0.0,123.51528930664062,148.0,9267.2392578125,-0.0,2060.035888671875,1.0,283.1499938964844,287.84796142578125,290.2699890136719,290.9568176269531,293.1499938964844,293.1499938964844,283.1499938964844,17970.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062957465648651,1.0,0.0,0.0,0.4718828797340393,0.5034162402153015,1.485805345424751e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3024.021728515625,0.0,22.05365562438965,1895.4371337890625,0.0,286.8790283203125,0.2489635944366455,1.0,0.0,3.0,1.0,0.0
11976540,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31524658203125,0.797749936580658,0.2827212214469909,0.2564876079559326,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31549072265625,0.6989755034446716,0.1881798654794693,0.1806980073451995,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3150329589844,0.9745959043502808,0.5125366449356079,0.3584347069263458,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3151550292969,0.8700656890869141,0.3712441325187683,0.3532792925834656,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31524658203125,0.8020955920219421,0.2872740626335144,1.3016711473464966,288.3150939941406,288.02801513671875,291.45001220703125,287.2430419921875,291.45001220703125,297.907470703125,288.314453125,1.0,0.5515145659446716,1.0,1.0,0.0,1.0,-2.942335367202759,2.942328453063965,6.955697699595476e-06,2.2704997062683105,0.3214460909366607,0.3214460909366607,0.0,133.26441955566406,151.0,9353.9677734375,-0.0,2124.33154296875,1.0,283.1499938964844,287.8331298828125,290.26641845703125,290.9623413085937,293.1499938964844,293.1499938964844,283.1499938964844,17966.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4110659658908844,1.0,0.0,0.0,0.4784848988056183,0.50439453125,1.5276713227763142e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3056.0361328125,0.0,22.149417877197266,1895.4371337890625,0.0,295.57342529296875,0.2492803037166595,1.0,0.0,3.0,1.0,0.0
11976600,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31524658203125,0.797749936580658,0.2827212214469909,0.2564876079559326,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31549072265625,0.6989755034446716,0.1881798654794693,0.1806980073451995,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3150329589844,0.9745959043502808,0.5125366449356079,0.3584347069263458,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3151550292969,0.8700656890869141,0.3712441325187683,0.3532792925834656,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31524658203125,0.8020955920219421,0.2872740626335144,1.3016711473464966,288.3150939941406,288.02801513671875,291.45001220703125,287.2430419921875,291.45001220703125,297.907470703125,288.314453125,1.0,0.5515145659446716,1.0,1.0,0.0,1.0,-2.942335367202759,2.942328453063965,6.955697699595476e-06,2.2704997062683105,0.3214460909366607,0.3214460909366607,0.0,133.26441955566406,151.0,9353.9677734375,-0.0,2124.33154296875,1.0,283.1499938964844,287.8331298828125,290.26641845703125,290.9623413085937,293.1499938964844,293.1499938964844,283.1499938964844,17966.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4110659658908844,1.0,0.0,0.0,0.4784848988056183,0.50439453125,1.5276713227763142e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3056.0361328125,0.0,22.149417877197266,1895.4371337890625,0.0,295.57342529296875,0.2492803037166595,1.0,0.0,3.0,1.0,0.0
11976660,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2933959960937,0.7872957587242126,0.2829551994800567,0.2569566071033478,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.293701171875,0.690992534160614,0.1894231587648391,0.1821444630622863,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29315185546875,0.9643946290016174,0.5165998339653015,0.3613177537918091,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29327392578125,0.8592803478240967,0.3719829022884369,0.3542526066303253,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2933959960937,0.7915109992027283,0.2874532043933868,1.3036903142929075,288.293212890625,287.9739990234375,291.45001220703125,287.23455810546875,291.45001220703125,297.8984375,288.2924499511719,1.0,0.5567967295646667,1.0,1.0,0.0,1.0,-2.9517009258270264,2.9516940116882324,6.999848665145692e-06,2.277639627456665,0.3255526125431061,0.3255526125431061,0.0,140.00408935546875,154.0,9451.474609375,-0.0,2174.372802734375,1.0,283.1499938964844,287.8118896484375,290.2577514648437,290.9621887207031,293.1499938964844,293.1499938964844,283.1499938964844,17961.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157581329345703,1.0,0.0,0.0,0.4858831763267517,0.5055275559425354,1.5752778637079246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3088.1005859375,0.0,22.258975982666016,1895.4371337890625,0.0,304.3138427734375,0.2496389746665954,1.0,0.0,3.0,1.0,0.0
