time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2933959960937,0.7872957587242126,0.2829551994800567,0.2569566071033478,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.293701171875,0.690992534160614,0.1894231587648391,0.1821444630622863,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29315185546875,0.9643946290016174,0.5165998339653015,0.3613177537918091,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29327392578125,0.8592803478240967,0.3719829022884369,0.3542526066303253,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2933959960937,0.7915109992027283,0.2874532043933868,1.3036903142929075,288.293212890625,287.9739990234375,291.45001220703125,287.23455810546875,291.45001220703125,297.8984375,288.2924499511719,1.0,0.5567967295646667,1.0,1.0,0.0,1.0,-2.9517009258270264,2.9516940116882324,6.999848665145692e-06,2.277639627456665,0.3255526125431061,0.3255526125431061,0.0,140.00408935546875,154.0,9451.474609375,-0.0,2174.372802734375,1.0,283.1499938964844,287.8118896484375,290.2577514648437,290.9621887207031,293.1499938964844,293.1499938964844,283.1499938964844,17961.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157581329345703,1.0,0.0,0.0,0.4858831763267517,0.5055275559425354,1.5752778637079246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3088.1005859375,0.0,22.258975982666016,1895.4371337890625,0.0,304.3138427734375,0.2496389746665954,1.0,0.0,3.0,1.0,0.0
11976780,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2682189941406,0.7799622416496277,0.2831100225448608,0.2572940587997436,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2685546875,0.685718297958374,0.1905938237905502,0.1834579408168792,297.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2679443359375,0.9576727151870728,0.5208881497383118,0.3644065856933594,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.26806640625,0.8519137501716614,0.3726218044757843,0.3550672233104706,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2682189941406,0.7840998768806458,0.2876032590866089,1.305306315422058,288.2680053710937,287.9200134277344,291.45001220703125,287.2256774902344,291.45001220703125,297.8915710449219,288.26708984375,1.0,0.5610412359237671,1.0,1.0,0.0,1.0,-2.9603207111358643,2.960313558578491,7.040605396468891e-06,2.284210205078125,0.3300203084945678,0.3300203084945678,0.0,145.20497131347656,157.0,9556.7734375,-0.0,2215.6396484375,1.0,283.1499938964844,287.7874755859375,290.2470703125,290.959716796875,293.1499938964844,293.1499938964844,283.1499938964844,17954.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4200384318828583,1.0,0.0,0.0,0.4940593242645263,0.5070298910140991,1.6287398096892506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3122.43212890625,0.0,22.39241600036621,1895.4371337890625,0.0,312.4602966308594,0.2500517666339874,1.0,0.0,3.0,1.0,0.0
11976840,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2682189941406,0.7799622416496277,0.2831100225448608,0.2572940587997436,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2685546875,0.685718297958374,0.1905938237905502,0.1834579408168792,297.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2679443359375,0.9576727151870728,0.5208881497383118,0.3644065856933594,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.26806640625,0.8519137501716614,0.3726218044757843,0.3550672233104706,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2682189941406,0.7840998768806458,0.2876032590866089,1.305306315422058,288.2680053710937,287.9200134277344,291.45001220703125,287.2256774902344,291.45001220703125,297.8915710449219,288.26708984375,1.0,0.5610412359237671,1.0,1.0,0.0,1.0,-2.9603207111358643,2.960313558578491,7.040605396468891e-06,2.284210205078125,0.3300203084945678,0.3300203084945678,0.0,145.20497131347656,157.0,9556.7734375,-0.0,2215.6396484375,1.0,283.1499938964844,287.7874755859375,290.2470703125,290.959716796875,293.1499938964844,293.1499938964844,283.1499938964844,17954.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4200384318828583,1.0,0.0,0.0,0.4940593242645263,0.5070298910140991,1.6287398096892506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3122.43212890625,0.0,22.39241600036621,1895.4371337890625,0.0,312.4602966308594,0.2500517666339874,1.0,0.0,3.0,1.0,0.0
11976900,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2532958984375,0.7769665122032166,0.2831610441207886,0.2574263215065002,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.25372314453125,0.6836566925048828,0.1911536753177642,0.184077188372612,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2529296875,0.9550898671150208,0.5230435132980347,0.3659596443176269,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25311279296875,0.8489512205123901,0.372908353805542,0.3554295599460602,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2532958984375,0.7810786962509155,0.2876633107662201,1.3059906959533691,288.2530212402344,287.9200134277344,291.45001220703125,287.2210693359375,291.45001220703125,297.8885498046875,288.2518615722656,1.0,0.5629100203514099,1.0,1.0,0.0,1.0,-2.9643495082855225,2.9643425941467285,7.059694326017052e-06,2.287280797958374,0.332092672586441,0.332092672586441,0.0,147.45010375976562,157.0,9618.353515625,-0.0,2234.0673828125,1.0,283.1499938964844,287.77410888671875,290.24176025390625,290.9588623046875,293.1499938964844,293.1499938964844,283.1499938964844,17943.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220612645149231,1.0,0.0,0.0,0.4990752637386322,0.5085753202438354,1.6619791765037917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3144.18505859375,0.0,22.49765396118164,1895.4371337890625,0.0,316.3705749511719,0.2503137588500976,1.0,0.0,3.0,1.0,0.0
11976960,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2400207519531,0.7742576599121094,0.2831931412220001,0.2575348913669586,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2403869628906,0.6818361878395081,0.1916948109865188,0.1846727579832077,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2396850585937,0.9528448581695556,0.5251911282539368,0.3675043880939483,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2398681640625,0.8462947607040405,0.373172402381897,0.3557636439800262,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2400207519531,0.7783513069152832,0.287709891796112,1.3065873384475708,288.2397766113281,287.8659973144531,291.45001220703125,287.21636962890625,291.45001220703125,297.8857116699219,288.23876953125,1.0,0.5646544694900513,1.0,1.0,0.0,1.0,-2.968172073364258,2.9681649208068848,7.077829195623053e-06,2.290194034576416,0.334810197353363,0.334810197353363,0.0,149.53616333007812,145.0,9668.7900390625,-0.0,2251.3720703125,1.0,283.1499938964844,287.7602844238281,290.2366027832031,290.95751953125,293.1499938964844,293.1499938964844,283.1499938964844,17945.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4240626394748688,1.0,0.0,0.0,0.5029535293579102,0.5093021988868713,1.6879097231026208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3159.13525390625,0.0,22.56783676147461,1895.4371337890625,0.0,320.27880859375,0.250538170337677,1.0,0.0,3.0,1.0,0.0
11977020,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2082214355469,0.7780490517616272,0.2832213342189789,0.2574701905250549,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2086181640625,0.6865742802619934,0.1927329152822494,0.1855611354112625,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.20782470703125,0.9604968428611756,0.5294631719589233,0.3703895807266235,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2080078125,0.8505574464797974,0.3736477494239807,0.356121689081192,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.20819091796875,0.7822123765945435,0.2877725064754486,1.306411862373352,288.2079162597656,287.81201171875,291.45001220703125,287.20660400390625,291.45001220703125,297.88043212890625,288.2066955566406,1.0,0.5633878111839294,1.0,1.0,0.0,1.0,-2.972853899002075,2.972846746444702,7.100089987943648e-06,2.293769598007202,0.3398736119270324,0.3398736119270324,0.0,147.0814208984375,133.0,9783.0166015625,-0.0,2247.218994140625,1.0,283.1499938964844,287.7300720214844,290.2269897460937,290.95660400390625,293.1499938964844,293.1499938964844,283.1499938964844,17929.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4281219840049743,1.0,0.0,0.0,0.512449324131012,0.5134809613227844,1.7522468809261227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3197.80517578125,0.0,22.83523941040039,1895.4371337890625,0.0,328.33013916015625,0.2511475384235382,1.0,0.0,3.0,1.0,0.0
11977080,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2082214355469,0.7780490517616272,0.2832213342189789,0.2574701905250549,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2086181640625,0.6865742802619934,0.1927329152822494,0.1855611354112625,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.20782470703125,0.9604968428611756,0.5294631719589233,0.3703895807266235,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2080078125,0.8505574464797974,0.3736477494239807,0.356121689081192,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.20819091796875,0.7822123765945435,0.2877725064754486,1.306411862373352,288.2079162597656,287.81201171875,291.45001220703125,287.20660400390625,291.45001220703125,297.88043212890625,288.2066955566406,1.0,0.5633878111839294,1.0,1.0,0.0,1.0,-2.972853899002075,2.972846746444702,7.100089987943648e-06,2.293769598007202,0.3398736119270324,0.3398736119270324,0.0,147.0814208984375,133.0,9783.0166015625,-0.0,2247.218994140625,1.0,283.1499938964844,287.7300720214844,290.2269897460937,290.95660400390625,293.1499938964844,293.1499938964844,283.1499938964844,17929.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4281219840049743,1.0,0.0,0.0,0.512449324131012,0.5134809613227844,1.7522468809261227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3197.80517578125,0.0,22.83523941040039,1895.4371337890625,0.0,328.33013916015625,0.2511475384235382,1.0,0.0,3.0,1.0,0.0
11977140,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1734924316406,0.7883142828941345,0.2832295298576355,0.2572300136089325,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1739196777344,0.6971672177314758,0.1937347054481506,0.1862502992153167,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1730651855469,0.9754003882408142,0.533714234828949,0.3731402158737182,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1732788085937,0.8616599440574646,0.3740758299827575,0.3562698066234588,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1734924316406,0.7925974130630493,0.2878167033195495,1.3053710460662842,288.17315673828125,287.75799560546875,291.45001220703125,287.1963195800781,291.45001220703125,297.8757629394531,288.171875,1.0,0.5596178770065308,1.0,1.0,0.0,1.0,-2.97562837600708,2.975621223449707,7.11319307811209e-06,2.2958428859710693,0.3451723456382751,0.3451723456382751,0.0,140.48426818847656,121.0,9898.46875,-0.0,2218.650634765625,1.0,283.1499938964844,287.6972351074219,290.2177734375,290.95654296875,293.1499938964844,293.1499938964844,283.1499938964844,17897.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4324031770229339,1.0,0.0,0.0,0.5223475694656372,0.5223520398139954,1.82059185505068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3237.111328125,0.0,23.32012176513672,1895.4371337890625,0.0,337.0093078613281,0.2520118653774261,1.0,0.0,3.0,1.0,0.0
11977200,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1734924316406,0.7883142828941345,0.2832295298576355,0.2572300136089325,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1739196777344,0.6971672177314758,0.1937347054481506,0.1862502992153167,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1730651855469,0.9754003882408142,0.533714234828949,0.3731402158737182,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1732788085937,0.8616599440574646,0.3740758299827575,0.3562698066234588,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1734924316406,0.7925974130630493,0.2878167033195495,1.3053710460662842,288.17315673828125,287.75799560546875,291.45001220703125,287.1963195800781,291.45001220703125,297.8757629394531,288.171875,1.0,0.5596178770065308,1.0,1.0,0.0,1.0,-2.97562837600708,2.975621223449707,7.11319307811209e-06,2.2958428859710693,0.3451723456382751,0.3451723456382751,0.0,140.48426818847656,121.0,9898.46875,-0.0,2218.650634765625,1.0,283.1499938964844,287.6972351074219,290.2177734375,290.95654296875,293.1499938964844,293.1499938964844,283.1499938964844,17897.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4324031770229339,1.0,0.0,0.0,0.5223475694656372,0.5223520398139954,1.82059185505068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3237.111328125,0.0,23.32012176513672,1895.4371337890625,0.0,337.0093078613281,0.2520118653774261,1.0,0.0,3.0,1.0,0.0
11977260,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.135986328125,0.8036646246910095,0.2832165956497192,0.2568897902965545,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.136474609375,0.7121300101280212,0.1946999281644821,0.1868187636137008,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1355285644531,0.9934207797050476,0.5379395484924316,0.3758101165294647,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1357421875,0.8784746527671814,0.3744600415229797,0.3562899827957153,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.135986328125,0.8080291748046875,0.2878435552120209,1.3038437366485596,288.1356506347656,287.7040100097656,291.45001220703125,287.184326171875,291.45001220703125,297.8716125488281,288.1342163085937,1.0,0.5543633103370667,1.0,1.0,0.0,1.0,-2.9773011207580566,2.977293968200684,7.121079761418514e-06,2.2970845699310303,0.3506729006767273,0.3506729006767273,0.0,131.6339111328125,109.0,10019.1513671875,-0.0,2176.65380859375,1.0,283.1499938964844,287.6619873046875,290.2074890136719,290.9557189941406,293.1499938964844,293.1499938964844,283.1499938964844,17874.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370181262493133,1.0,0.0,0.0,0.5329969525337219,0.5330005884170532,1.895583601196904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.44677734375,0.0,23.91565322875977,1895.4371337890625,0.0,346.5916442871094,0.2530872821807861,1.0,0.0,3.0,1.0,0.0
11977320,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.135986328125,0.8036646246910095,0.2832165956497192,0.2568897902965545,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.136474609375,0.7121300101280212,0.1946999281644821,0.1868187636137008,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1355285644531,0.9934207797050476,0.5379395484924316,0.3758101165294647,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1357421875,0.8784746527671814,0.3744600415229797,0.3562899827957153,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.135986328125,0.8080291748046875,0.2878435552120209,1.3038437366485596,288.1356506347656,287.7040100097656,291.45001220703125,287.184326171875,291.45001220703125,297.8716125488281,288.1342163085937,1.0,0.5543633103370667,1.0,1.0,0.0,1.0,-2.9773011207580566,2.977293968200684,7.121079761418514e-06,2.2970845699310303,0.3506729006767273,0.3506729006767273,0.0,131.6339111328125,109.0,10019.1513671875,-0.0,2176.65380859375,1.0,283.1499938964844,287.6619873046875,290.2074890136719,290.9557189941406,293.1499938964844,293.1499938964844,283.1499938964844,17874.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370181262493133,1.0,0.0,0.0,0.5329969525337219,0.5330005884170532,1.895583601196904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.44677734375,0.0,23.91565322875977,1895.4371337890625,0.0,346.5916442871094,0.2530872821807861,1.0,0.0,3.0,1.0,0.0
11977380,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0899963378906,0.8178686499595642,0.2831147015094757,0.2565473616123199,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.09063720703125,0.7253625988960266,0.1955713480710983,0.1873746514320373,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0892944335937,0.9990000128746032,0.5430587530136108,0.3655668497085571,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0896301269531,0.8950656652450562,0.3747400045394897,0.3562915921211242,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0899658203125,0.8220187425613403,0.2878018319606781,1.3023539781570437,288.0894470214844,287.6499938964844,291.45001220703125,287.1695861816406,291.45001220703125,297.8715515136719,288.08721923828125,1.0,0.5473946928977966,1.0,1.0,0.0,1.0,-2.9634804725646973,2.963473320007324,7.055680271150777e-06,2.2866644859313965,0.3562412858009338,0.3562412858009338,0.0,123.5310516357422,97.0,10124.533203125,-0.0,2111.613037109375,1.0,283.1499938964844,287.621826171875,290.1946105957031,290.9527587890625,293.1499938964844,293.1499938964844,283.1499938964844,17861.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420391023159027,1.0,0.0,0.0,0.5441952347755432,0.5441988706588745,1.976072816489705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.164306640625,0.0,24.561656951904297,1895.4371337890625,0.0,357.2973327636719,0.2542858719825744,1.0,0.0,3.0,1.0,0.0
11977440,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0899963378906,0.8178686499595642,0.2831147015094757,0.2565473616123199,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.09063720703125,0.7253625988960266,0.1955713480710983,0.1873746514320373,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0892944335937,0.9990000128746032,0.5430587530136108,0.3655668497085571,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0896301269531,0.8950656652450562,0.3747400045394897,0.3562915921211242,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0899658203125,0.8220187425613403,0.2878018319606781,1.3023539781570437,288.0894470214844,287.6499938964844,291.45001220703125,287.1695861816406,291.45001220703125,297.8715515136719,288.08721923828125,1.0,0.5473946928977966,1.0,1.0,0.0,1.0,-2.9634804725646973,2.963473320007324,7.055680271150777e-06,2.2866644859313965,0.3562412858009338,0.3562412858009338,0.0,123.5310516357422,97.0,10124.533203125,-0.0,2111.613037109375,1.0,283.1499938964844,287.621826171875,290.1946105957031,290.9527587890625,293.1499938964844,293.1499938964844,283.1499938964844,17861.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420391023159027,1.0,0.0,0.0,0.5441952347755432,0.5441988706588745,1.976072816489705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.164306640625,0.0,24.561656951904297,1895.4371337890625,0.0,357.2973327636719,0.2542858719825744,1.0,0.0,3.0,1.0,0.0
11977500,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.06005859375,0.8247396945953369,0.2830049395561218,0.2563353478908539,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06085205078125,0.7318506836891174,0.1959626525640487,0.1876173019409179,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0592956542969,0.9990000128746032,0.5468845963478088,0.3556249737739563,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0596618652344,0.9035513997077942,0.3748188018798828,0.3562470078468323,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0600280761719,0.8289361000061035,0.2877657115459442,1.3015382289886477,288.0594482421875,287.6499938964844,291.45001220703125,287.1612548828125,291.45001220703125,297.8758544921875,288.056884765625,1.0,0.5431202054023743,1.0,1.0,0.0,1.0,-2.95053768157959,2.950530767440796,6.994149771344382e-06,2.276662349700928,0.3586734235286712,0.3586734235286712,0.0,119.5095672607422,97.0,10175.12109375,-0.0,2069.19091796875,1.0,283.1499938964844,287.5970458984375,290.1865539550781,290.9495544433594,293.1499938964844,293.1499938964844,283.1499938964844,17849.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445832967758178,1.0,0.0,0.0,0.5504772067070007,0.550480842590332,2.0219582452796203e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.043701171875,0.0,24.922407150268555,1895.4371337890625,0.0,362.8381958007813,0.2549443542957306,1.0,0.0,3.0,1.0,0.0
11977560,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0311279296875,0.8325265049934387,0.2828630805015564,0.2560825645923614,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0318603515625,0.7392177581787109,0.1963365226984024,0.1878306865692138,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0304260253906,0.9990000128746032,0.5513851046562195,0.3446922600269317,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0307312011719,0.9138129353523254,0.3748620152473449,0.3561573922634125,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0311279296875,0.8368731737136841,0.2877402305603027,1.300700306892395,288.0305480957031,287.59600830078125,291.45001220703125,287.1523132324219,291.45001220703125,297.8827209472656,288.028076171875,1.0,0.5384653210639954,1.0,1.0,0.0,1.0,-2.9362363815307617,2.936229467391968,6.926470632606652e-06,2.2656090259552,0.3616383075714111,0.3616383075714111,0.0,115.19905853271484,100.0,10210.66015625,-0.0,2023.3907470703125,1.0,283.1499938964844,287.5713195800781,290.17706298828125,290.9437561035156,293.1499938964844,293.1499938964844,283.1499938964844,17856.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4470360875129699,1.0,0.0,0.0,0.5553838014602661,0.5553874969482422,2.0581637727445923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.215576171875,0.0,25.224891662597656,1895.4371337890625,0.0,368.2563781738281,0.2555389106273651,1.0,0.0,3.0,1.0,0.0
11977620,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9757385253906,0.8419954776763916,0.2825478911399841,0.2556515038013458,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.976318359375,0.7487435936927795,0.197086289525032,0.1883723735809326,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9751892089844,0.9990000128746032,0.5609522461891174,0.3319212198257446,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97540283203125,0.9271140694618224,0.3749032914638519,0.3560451567173004,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9757080078125,0.8467642068862915,0.2877626717090606,1.2999166250228882,287.9752502441406,287.5419921875,291.45001220703125,287.1328125,291.45001220703125,297.8988037109375,287.9732666015625,1.0,0.5335817933082581,1.0,1.0,0.0,1.0,-2.919921875,2.919915199279785,6.849159944977146e-06,2.2527763843536377,0.3670258224010467,0.3670258224010467,0.0,110.31961059570312,103.0,10309.15234375,-0.0,1971.8582763671875,1.0,283.1499938964844,287.5208435058594,290.15496826171875,290.9290771484375,293.1499938964844,293.1499938964844,283.1499938964844,17851.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514838457107544,1.0,0.0,0.0,0.5667128562927246,0.5667165517807007,2.1429872987255294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.942138671875,0.0,25.90726852416992,1895.4371337890625,0.0,378.2784729003906,0.2568318843841553,1.0,0.0,3.0,1.0,0.0
11977680,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9757385253906,0.8419954776763916,0.2825478911399841,0.2556515038013458,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.976318359375,0.7487435936927795,0.197086289525032,0.1883723735809326,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9751892089844,0.9990000128746032,0.5609522461891174,0.3319212198257446,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97540283203125,0.9271140694618224,0.3749032914638519,0.3560451567173004,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9757080078125,0.8467642068862915,0.2877626717090606,1.2999166250228882,287.9752502441406,287.5419921875,291.45001220703125,287.1328125,291.45001220703125,297.8988037109375,287.9732666015625,1.0,0.5335817933082581,1.0,1.0,0.0,1.0,-2.919921875,2.919915199279785,6.849159944977146e-06,2.2527763843536377,0.3670258224010467,0.3670258224010467,0.0,110.31961059570312,103.0,10309.15234375,-0.0,1971.8582763671875,1.0,283.1499938964844,287.5208435058594,290.15496826171875,290.9290771484375,293.1499938964844,293.1499938964844,283.1499938964844,17851.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514838457107544,1.0,0.0,0.0,0.5667128562927246,0.5667165517807007,2.1429872987255294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.942138671875,0.0,25.90726852416992,1895.4371337890625,0.0,378.2784729003906,0.2568318843841553,1.0,0.0,3.0,1.0,0.0
11977740,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9276428222656,0.8467660546302795,0.2822424471378326,0.2552977800369262,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281616210937,0.7541556358337402,0.1978102475404739,0.1889844238758087,297.6239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9271545410156,0.9990000128746032,0.569798469543457,0.3256245255470276,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9273376464844,0.9339697360992432,0.3748927712440491,0.3559677302837372,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9276123046875,0.851955235004425,0.2878007888793945,1.299721360206604,287.9272155761719,287.4880065917969,291.45001220703125,287.111328125,291.45001220703125,297.9107666015625,287.9254455566406,1.0,0.5312233567237854,1.0,1.0,0.0,1.0,-2.9123289585113525,2.9123222827911377,6.813556865381543e-06,2.246905565261841,0.3725495040416717,0.3725495040416717,0.0,107.99683380126952,106.0,10420.3212890625,-0.0,1947.8004150390625,1.0,283.1499938964844,287.4757385253906,290.1316223144531,290.913330078125,293.1499938964844,293.1499938964844,283.1499938964844,17843.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555078446865082,1.0,0.0,0.0,0.5784956812858582,0.5784993171691895,2.23302549784421e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.82373046875,0.0,26.62521171569824,1895.4371337890625,0.0,387.572021484375,0.2581875026226043,1.0,0.0,3.0,1.0,0.0
11977800,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9276428222656,0.8467660546302795,0.2822424471378326,0.2552977800369262,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281616210937,0.7541556358337402,0.1978102475404739,0.1889844238758087,297.6239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9271545410156,0.9990000128746032,0.569798469543457,0.3256245255470276,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9273376464844,0.9339697360992432,0.3748927712440491,0.3559677302837372,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9276123046875,0.851955235004425,0.2878007888793945,1.299721360206604,287.9272155761719,287.4880065917969,291.45001220703125,287.111328125,291.45001220703125,297.9107666015625,287.9254455566406,1.0,0.5312233567237854,1.0,1.0,0.0,1.0,-2.9123289585113525,2.9123222827911377,6.813556865381543e-06,2.246905565261841,0.3725495040416717,0.3725495040416717,0.0,107.99683380126952,106.0,10420.3212890625,-0.0,1947.8004150390625,1.0,283.1499938964844,287.4757385253906,290.1316223144531,290.913330078125,293.1499938964844,293.1499938964844,283.1499938964844,17843.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555078446865082,1.0,0.0,0.0,0.5784956812858582,0.5784993171691895,2.23302549784421e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.82373046875,0.0,26.62521171569824,1895.4371337890625,0.0,387.572021484375,0.2581875026226043,1.0,0.0,3.0,1.0,0.0
11977860,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.88336181640625,0.8480005860328674,0.2819347381591797,0.2550038695335388,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.88385009765625,0.7563661336898804,0.1984822154045105,0.189609944820404,297.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8829345703125,0.9990000128746032,0.5777468085289001,0.3237729072570801,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8830871582031,0.9359689950942992,0.3748392462730407,0.35590460896492,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.88336181640625,0.8535149097442627,0.287792444229126,1.2996430397033691,287.8829650878906,287.4339904785156,291.45001220703125,287.088134765625,291.45001220703125,297.9179077148437,287.88134765625,1.0,0.5306270718574524,1.0,1.0,0.0,1.0,-2.910327434539795,2.910320520401001,6.804380063840654e-06,2.24544358253479,0.3782309591770172,0.3782309591770172,0.0,107.3345184326172,109.0,10541.365234375,-0.0,1941.2318115234373,1.0,283.1499938964844,287.4334411621094,290.10858154296875,290.89862060546875,293.1499938964844,293.1499938964844,283.1499938964844,17834.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595659971237182,1.0,0.0,0.0,0.5908196568489075,0.5908233523368835,2.3291816475534688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.64453125,0.0,27.386459350585938,1895.4371337890625,0.0,397.17034912109375,0.2596219480037689,1.0,0.0,3.0,1.0,0.0
11977920,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.88336181640625,0.8480005860328674,0.2819347381591797,0.2550038695335388,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.88385009765625,0.7563661336898804,0.1984822154045105,0.189609944820404,297.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8829345703125,0.9990000128746032,0.5777468085289001,0.3237729072570801,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8830871582031,0.9359689950942992,0.3748392462730407,0.35590460896492,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.88336181640625,0.8535149097442627,0.287792444229126,1.2996430397033691,287.8829650878906,287.4339904785156,291.45001220703125,287.088134765625,291.45001220703125,297.9179077148437,287.88134765625,1.0,0.5306270718574524,1.0,1.0,0.0,1.0,-2.910327434539795,2.910320520401001,6.804380063840654e-06,2.24544358253479,0.3782309591770172,0.3782309591770172,0.0,107.3345184326172,109.0,10541.365234375,-0.0,1941.2318115234373,1.0,283.1499938964844,287.4334411621094,290.10858154296875,290.89862060546875,293.1499938964844,293.1499938964844,283.1499938964844,17834.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595659971237182,1.0,0.0,0.0,0.5908196568489075,0.5908233523368835,2.3291816475534688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.64453125,0.0,27.386459350585938,1895.4371337890625,0.0,397.17034912109375,0.2596219480037689,1.0,0.0,3.0,1.0,0.0
11977980,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8411560058594,0.8465793132781982,0.2815930843353271,0.2547235488891601,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8415832519531,0.7561259269714355,0.1990816295146942,0.1902111619710922,297.6517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.9990000128746032,0.5848785042762756,0.3251163363456726,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.84088134765625,0.9344061613082886,0.3747424185276031,0.3558409214019775,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.84112548828125,0.8523250818252563,0.2877065539360046,1.299433946609497,287.8407592773437,287.3800048828125,291.45001220703125,287.0634460449219,291.45001220703125,297.92041015625,287.8392028808594,1.0,0.5312344431877136,1.0,1.0,0.0,1.0,-2.9119973182678223,2.9119904041290283,6.812541869294364e-06,2.24688720703125,0.3840847015380859,0.3840847015380859,0.0,107.83381652832033,112.0,10670.716796875,-0.0,1946.451171875,1.0,283.1499938964844,287.3924865722656,290.0855407714844,290.88482666015625,293.1499938964844,293.1499938964844,283.1499938964844,17823.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639685750007629,1.0,0.0,0.0,0.6037482619285583,0.6037519574165344,2.432233259241912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.582275390625,0.0,28.19744682312012,1895.4371337890625,0.0,407.8489379882813,0.2611483335494995,1.0,0.0,3.0,1.0,0.0
11978040,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8411560058594,0.8465793132781982,0.2815930843353271,0.2547235488891601,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8415832519531,0.7561259269714355,0.1990816295146942,0.1902111619710922,297.6517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8406982421875,0.9990000128746032,0.5848785042762756,0.3251163363456726,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.84088134765625,0.9344061613082886,0.3747424185276031,0.3558409214019775,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.84112548828125,0.8523250818252563,0.2877065539360046,1.299433946609497,287.8407592773437,287.3800048828125,291.45001220703125,287.0634460449219,291.45001220703125,297.92041015625,287.8392028808594,1.0,0.5312344431877136,1.0,1.0,0.0,1.0,-2.9119973182678223,2.9119904041290283,6.812541869294364e-06,2.24688720703125,0.3840847015380859,0.3840847015380859,0.0,107.83381652832033,112.0,10670.716796875,-0.0,1946.451171875,1.0,283.1499938964844,287.3924865722656,290.0855407714844,290.88482666015625,293.1499938964844,293.1499938964844,283.1499938964844,17823.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639685750007629,1.0,0.0,0.0,0.6037482619285583,0.6037519574165344,2.432233259241912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.582275390625,0.0,28.19744682312012,1895.4371337890625,0.0,407.8489379882813,0.2611483335494995,1.0,0.0,3.0,1.0,0.0
11978100,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8193359375,0.845130443572998,0.2814040184020996,0.2545795142650604,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8198547363281,0.7553114295005798,0.1993504762649536,0.1904949694871902,297.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.81884765625,0.9990000128746032,0.5881776213645935,0.3266818225383758,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81903076171875,0.9326300621032716,0.3746770918369293,0.3558050394058227,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8193054199219,0.8509613275527954,0.2876307070255279,1.2992408275604248,287.81890869140625,287.3800048828125,291.45001220703125,287.0506286621094,291.45001220703125,297.9201965332031,287.8171691894531,1.0,0.5318617224693298,1.0,1.0,0.0,1.0,-2.913770914077759,2.913763999938965,6.821067927376134e-06,2.248354911804199,0.3867939412593841,0.3867939412593841,0.0,108.4072265625,112.0,10744.2001953125,-0.0,1952.2137451171875,1.0,283.1499938964844,287.3719482421875,290.07379150390625,290.8783874511719,293.1499938964844,293.1499938964844,283.1499938964844,17806.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663281440734863,1.0,0.0,0.0,0.6111791729927063,0.6111828684806824,2.4924734276510208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.995849609375,0.0,28.65711784362793,1895.4371337890625,0.0,413.6894226074219,0.2619918584823608,1.0,0.0,3.0,1.0,0.0
11978160,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997741699219,0.8432974815368652,0.2811993956565857,0.254427045583725,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8002319335937,0.7541301250457764,0.1995965093374252,0.190763384103775,297.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7993469238281,0.9990000128746032,0.5913154482841492,0.3287239670753479,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.79949951171875,0.930328905582428,0.3745983242988586,0.3557621836662292,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997436523437,0.8491970300674438,0.2875308096408844,1.2989675998687744,287.7994079589844,287.32598876953125,291.45001220703125,287.0375671386719,291.45001220703125,297.9190979003906,287.7978515625,1.0,0.5326532125473022,1.0,1.0,0.0,1.0,-2.9159843921661377,2.915977478027344,6.831688097008737e-06,2.2501745223999023,0.3901115953922272,0.3901115953922272,0.0,109.15416717529295,115.0,10806.9521484375,-0.0,1959.5703125,1.0,283.1499938964844,287.3519287109375,290.0616760253906,290.8710021972656,293.1499938964844,293.1499938964844,283.1499938964844,17810.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687928557395935,1.0,0.0,0.0,0.6173174977302551,0.6173211932182312,2.54279086675524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.92236328125,0.0,29.063251495361328,1895.4371337890625,0.0,419.8796691894531,0.2627765536308288,1.0,0.0,3.0,1.0,0.0
11978220,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7584533691406,0.8388156890869141,0.2807456851005554,0.2540976405143738,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7589111328125,0.7509699463844299,0.2000228017568588,0.1912532150745391,297.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.75799560546875,0.9990000128746032,0.5971747040748596,0.3338866531848907,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7581787109375,0.9245904684066772,0.374402642250061,0.3556564748287201,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7584228515625,0.8448130488395691,0.2872640192508697,1.2981913089752195,287.758056640625,287.2720031738281,291.45001220703125,287.0107116699219,291.45001220703125,297.9147644042969,287.75653076171875,1.0,0.5345996022224426,1.0,1.0,0.0,1.0,-2.9213218688964844,2.9213149547576904,6.857294920337154e-06,2.2545461654663086,0.3963105082511902,0.3963105082511902,0.0,111.04959869384766,118.0,10948.9326171875,-0.0,1977.8223876953125,1.0,283.1499938964844,287.3110656738281,290.0364990234375,290.8564758300781,293.1499938964844,293.1499938964844,283.1499938964844,17797.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739564955234527,1.0,0.0,0.0,0.6315562725067139,0.6315600275993347,2.6614456416496072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.072265625,0.0,29.988739013671875,1895.4371337890625,0.0,433.1528625488281,0.2645155191421509,1.0,0.0,3.0,1.0,0.0
11978280,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7584533691406,0.8388156890869141,0.2807456851005554,0.2540976405143738,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7589111328125,0.7509699463844299,0.2000228017568588,0.1912532150745391,297.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.75799560546875,0.9990000128746032,0.5971747040748596,0.3338866531848907,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7581787109375,0.9245904684066772,0.374402642250061,0.3556564748287201,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7584228515625,0.8448130488395691,0.2872640192508697,1.2981913089752195,287.758056640625,287.2720031738281,291.45001220703125,287.0107116699219,291.45001220703125,297.9147644042969,287.75653076171875,1.0,0.5345996022224426,1.0,1.0,0.0,1.0,-2.9213218688964844,2.9213149547576904,6.857294920337154e-06,2.2545461654663086,0.3963105082511902,0.3963105082511902,0.0,111.04959869384766,118.0,10948.9326171875,-0.0,1977.8223876953125,1.0,283.1499938964844,287.3110656738281,290.0364990234375,290.8564758300781,293.1499938964844,293.1499938964844,283.1499938964844,17797.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739564955234527,1.0,0.0,0.0,0.6315562725067139,0.6315600275993347,2.6614456416496072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.072265625,0.0,29.988739013671875,1895.4371337890625,0.0,433.1528625488281,0.2645155191421509,1.0,0.0,3.0,1.0,0.0
11978340,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7166442871094,0.8336034417152405,0.280229240655899,0.2537265419960022,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.71710205078125,0.7470788955688477,0.2003595829010009,0.1916733533143997,297.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7161865234375,0.9990000128746032,0.6025432348251343,0.340106725692749,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.71636962890625,0.917860984802246,0.374151349067688,0.3555141389369964,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71661376953125,0.8396656513214111,0.2869086265563965,1.2970854043960571,287.7162475585937,287.2179870605469,291.45001220703125,286.9831848144531,291.45001220703125,297.90826416015625,287.7146911621094,1.0,0.5368804335594177,1.0,1.0,0.0,1.0,-2.9273569583892822,2.9273500442504883,6.886303253850201e-06,2.2594878673553467,0.4026692509651184,0.4026692509651184,0.0,113.3521957397461,121.0,11095.7578125,-0.0,1999.3321533203125,1.0,283.1499938964844,287.2695617675781,290.0099792480469,290.8409729003906,293.1499938964844,293.1499938964844,283.1499938964844,17785.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4793242514133453,1.0,0.0,0.0,0.6464903950691223,0.6464941501617432,2.788801722886092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3604.70556640625,0.0,30.980478286743164,1895.4371337890625,0.0,447.4022216796875,0.2663643956184387,1.0,0.0,3.0,1.0,0.0
11978400,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7166442871094,0.8336034417152405,0.280229240655899,0.2537265419960022,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.71710205078125,0.7470788955688477,0.2003595829010009,0.1916733533143997,297.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7161865234375,0.9990000128746032,0.6025432348251343,0.340106725692749,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.71636962890625,0.917860984802246,0.374151349067688,0.3555141389369964,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71661376953125,0.8396656513214111,0.2869086265563965,1.2970854043960571,287.7162475585937,287.2179870605469,291.45001220703125,286.9831848144531,291.45001220703125,297.90826416015625,287.7146911621094,1.0,0.5368804335594177,1.0,1.0,0.0,1.0,-2.9273569583892822,2.9273500442504883,6.886303253850201e-06,2.2594878673553467,0.4026692509651184,0.4026692509651184,0.0,113.3521957397461,121.0,11095.7578125,-0.0,1999.3321533203125,1.0,283.1499938964844,287.2695617675781,290.0099792480469,290.8409729003906,293.1499938964844,293.1499938964844,283.1499938964844,17785.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4793242514133453,1.0,0.0,0.0,0.6464903950691223,0.6464941501617432,2.788801722886092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3604.70556640625,0.0,30.980478286743164,1895.4371337890625,0.0,447.4022216796875,0.2663643956184387,1.0,0.0,3.0,1.0,0.0
11978460,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6740417480469,0.8279786705970764,0.279650330543518,0.2533095777034759,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.67449951171875,0.7427694201469421,0.2006082832813263,0.1920207142829895,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6735534667969,0.9990000128746032,0.607488751411438,0.3470214307308197,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6737670898437,0.9107115864753724,0.3738414347171783,0.3553281128406524,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6740417480469,0.8340985774993896,0.2864691019058227,1.2956492900848389,287.67364501953125,287.1640014648437,291.45001220703125,286.9552001953125,291.45001220703125,297.90020751953125,287.6720275878906,1.0,0.5393583178520203,1.0,1.0,0.0,1.0,-2.9336354732513428,2.933628559112549,6.916571692272555e-06,2.2646398544311523,0.4091747105121612,0.4091747105121612,0.0,115.9399185180664,124.0,11246.529296875,-0.0,2022.7606201171875,1.0,283.1499938964844,287.2270812988281,289.9824523925781,290.8246765136719,293.1499938964844,293.1499938964844,283.1499938964844,17772.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847810864448547,1.0,0.0,0.0,0.6621214151382446,0.6621252298355103,2.9252888111841457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.096923828125,0.0,32.0424690246582,1895.4371337890625,0.0,462.3785095214844,0.2683159112930298,1.0,0.0,3.0,1.0,0.0
11978520,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6740417480469,0.8279786705970764,0.279650330543518,0.2533095777034759,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.67449951171875,0.7427694201469421,0.2006082832813263,0.1920207142829895,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6735534667969,0.9990000128746032,0.607488751411438,0.3470214307308197,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6737670898437,0.9107115864753724,0.3738414347171783,0.3553281128406524,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6740417480469,0.8340985774993896,0.2864691019058227,1.2956492900848389,287.67364501953125,287.1640014648437,291.45001220703125,286.9552001953125,291.45001220703125,297.90020751953125,287.6720275878906,1.0,0.5393583178520203,1.0,1.0,0.0,1.0,-2.9336354732513428,2.933628559112549,6.916571692272555e-06,2.2646398544311523,0.4091747105121612,0.4091747105121612,0.0,115.9399185180664,124.0,11246.529296875,-0.0,2022.7606201171875,1.0,283.1499938964844,287.2270812988281,289.9824523925781,290.8246765136719,293.1499938964844,293.1499938964844,283.1499938964844,17772.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847810864448547,1.0,0.0,0.0,0.6621214151382446,0.6621252298355103,2.9252888111841457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.096923828125,0.0,32.0424690246582,1895.4371337890625,0.0,462.3785095214844,0.2683159112930298,1.0,0.0,3.0,1.0,0.0
