time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.63055419921875,0.8221274614334106,0.2790108323097229,0.2528453767299652,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6310119628906,0.7382491230964661,0.2007715553045272,0.1922945976257324,297.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6300354003906,0.9990000128746032,0.6120614409446716,0.3543742597103119,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6302490234375,0.9036392569541932,0.3734711706638336,0.3550935387611389,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6305236816406,0.8283262252807617,0.2859505116939544,1.293891191482544,287.630126953125,287.1099853515625,291.45001220703125,286.92706298828125,291.45001220703125,297.8910522460937,287.62847900390625,1.0,0.5419378876686096,1.0,1.0,0.0,1.0,-2.939850330352783,2.9398434162139893,6.946640951355221e-06,2.2697579860687256,0.4158139824867248,0.4158139824867248,0.0,118.72551727294922,127.0,11400.3525390625,-0.0,2047.169677734375,1.0,283.1499938964844,287.1836242675781,289.9537353515625,290.8062744140625,293.1499938964844,293.1499938964844,283.1499938964844,17760.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4901484549045563,1.0,0.0,0.0,0.6784347891807556,0.6784386038780212,3.071211196470358e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.966552734375,0.0,33.17679214477539,1895.4371337890625,0.0,477.6103820800781,0.2703692018985748,1.0,0.0,3.0,1.0,0.0
11978640,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.63055419921875,0.8221274614334106,0.2790108323097229,0.2528453767299652,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6310119628906,0.7382491230964661,0.2007715553045272,0.1922945976257324,297.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6300354003906,0.9990000128746032,0.6120614409446716,0.3543742597103119,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6302490234375,0.9036392569541932,0.3734711706638336,0.3550935387611389,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6305236816406,0.8283262252807617,0.2859505116939544,1.293891191482544,287.630126953125,287.1099853515625,291.45001220703125,286.92706298828125,291.45001220703125,297.8910522460937,287.62847900390625,1.0,0.5419378876686096,1.0,1.0,0.0,1.0,-2.939850330352783,2.9398434162139893,6.946640951355221e-06,2.2697579860687256,0.4158139824867248,0.4158139824867248,0.0,118.72551727294922,127.0,11400.3525390625,-0.0,2047.169677734375,1.0,283.1499938964844,287.1836242675781,289.9537353515625,290.8062744140625,293.1499938964844,293.1499938964844,283.1499938964844,17760.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4901484549045563,1.0,0.0,0.0,0.6784347891807556,0.6784386038780212,3.071211196470358e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.966552734375,0.0,33.17679214477539,1895.4371337890625,0.0,477.6103820800781,0.2703692018985748,1.0,0.0,3.0,1.0,0.0
11978700,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.607421875,0.8191480040550232,0.2786697149276733,0.2525964081287384,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6079406738281,0.7359538078308105,0.200822427868843,0.1924045830965042,297.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6068115234375,0.9990000128746032,0.614220380783081,0.3581547141075134,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6070861816406,0.9002273678779602,0.3732636570930481,0.3549578189849853,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073913574219,0.8254035115242004,0.2856636047363281,1.2928982973098757,287.60693359375,287.1099853515625,291.45001220703125,286.9130249023437,291.45001220703125,297.8861999511719,287.6051025390625,1.0,0.5432446002960205,1.0,1.0,0.0,1.0,-2.942871332168579,2.942864418029785,6.961298822716344e-06,2.2722537517547607,0.4188968539237976,0.4188968539237976,0.0,120.17174530029295,127.0,11484.2646484375,-0.0,2059.53271484375,1.0,283.1499938964844,287.1611328125,289.9385681152344,290.7960510253906,293.1499938964844,293.1499938964844,283.1499938964844,17742.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4926438629627228,1.0,0.0,0.0,0.6876218318939209,0.6876256465911865,3.1549518553219975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.475830078125,0.0,33.81108856201172,1895.4371337890625,0.0,484.8663940429688,0.2714826166629791,1.0,0.0,3.0,1.0,0.0
11978760,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58612060546875,0.8161307573318481,0.2783133089542389,0.2523340284824371,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5865783691406,0.7336441874504089,0.2008522152900695,0.1924954801797866,297.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5855712890625,0.9990000128746032,0.6162964701652527,0.3619868457317352,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5858154296875,0.896809995174408,0.3730397522449493,0.3548072576522827,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5860900878906,0.8224605917930603,0.285357803106308,1.2918232679367063,287.585693359375,287.0559997558594,291.45001220703125,286.8990173339844,291.45001220703125,297.8811950683594,287.5840148925781,1.0,0.544553816318512,1.0,1.0,0.0,1.0,-2.945798873901367,2.945791959762573,6.975533324293792e-06,2.274679183959961,0.4225720465183258,0.4225720465183258,0.0,121.64690399169922,130.0,11556.44921875,-0.0,2071.90673828125,1.0,283.1499938964844,287.1391296386719,289.9231872558594,290.7847900390625,293.1499938964844,293.1499938964844,283.1499938964844,17748.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4949931800365448,1.0,0.0,0.0,0.6954144835472107,0.6954182982444763,3.2268658856082766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.03076171875,0.0,34.38606262207031,1895.4371337890625,0.0,491.8010559082031,0.2725251615047455,1.0,0.0,3.0,1.0,0.0
11978820,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.540771484375,0.8099908828735352,0.2775608003139496,0.2517769336700439,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5412292480469,0.7290228009223938,0.2008541226387024,0.192625492811203,297.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401611328125,0.9990000128746032,0.6202223300933838,0.3697343468666076,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5404357910156,0.8900205492973328,0.3725476264953613,0.3544681370258331,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5407409667969,0.8165379166603088,0.2846961617469787,1.2894624471664429,287.5403137207031,287.00201416015625,291.45001220703125,286.871337890625,291.45001220703125,297.87091064453125,287.53857421875,1.0,0.5471620559692383,1.0,1.0,0.0,1.0,-2.9513537883758545,2.951346635818481,7.002625352470204e-06,2.27929949760437,0.4294414222240448,0.4294414222240448,0.0,124.65931701660156,133.0,11714.294921875,-0.0,2096.5244140625,1.0,283.1499938964844,287.0936279296875,289.89312744140625,290.7632751464844,293.1499938964844,293.1499938964844,283.1499938964844,17736.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4993357062339782,1.0,0.0,0.0,0.7130605578422546,0.713064432144165,3.392706560134684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.28271484375,0.0,35.67438507080078,1895.4371337890625,0.0,504.8888244628906,0.2747876048088074,1.0,0.0,3.0,1.0,0.0
11978880,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.540771484375,0.8099908828735352,0.2775608003139496,0.2517769336700439,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5412292480469,0.7290228009223938,0.2008541226387024,0.192625492811203,297.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401611328125,0.9990000128746032,0.6202223300933838,0.3697343468666076,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5404357910156,0.8900205492973328,0.3725476264953613,0.3544681370258331,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5407409667969,0.8165379166603088,0.2846961617469787,1.2894624471664429,287.5403137207031,287.00201416015625,291.45001220703125,286.871337890625,291.45001220703125,297.87091064453125,287.53857421875,1.0,0.5471620559692383,1.0,1.0,0.0,1.0,-2.9513537883758545,2.951346635818481,7.002625352470204e-06,2.27929949760437,0.4294414222240448,0.4294414222240448,0.0,124.65931701660156,133.0,11714.294921875,-0.0,2096.5244140625,1.0,283.1499938964844,287.0936279296875,289.89312744140625,290.7632751464844,293.1499938964844,293.1499938964844,283.1499938964844,17736.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4993357062339782,1.0,0.0,0.0,0.7130605578422546,0.713064432144165,3.392706560134684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.28271484375,0.0,35.67438507080078,1895.4371337890625,0.0,504.8888244628906,0.2747876048088074,1.0,0.0,3.0,1.0,0.0
11978940,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4945373535156,0.8036608099937439,0.2767558395862579,0.2511752545833587,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949951171875,0.7244051098823547,0.2007800936698913,0.1926861852407455,297.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4939270019531,0.9990000128746032,0.6238553524017334,0.3775348365306854,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.49420166015625,0.8833487629890442,0.3719951510429382,0.3540752530097961,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4945068359375,0.8105313181877136,0.2839696705341339,1.286821722984314,287.4940490722656,286.947998046875,291.45001220703125,286.8442687988281,291.45001220703125,297.86041259765625,287.4923095703125,1.0,0.5497338771820068,1.0,1.0,0.0,1.0,-2.956434488296509,2.956427335739136,7.027512310742168e-06,2.2835521697998047,0.4364084899425506,0.4364084899425506,0.0,127.73201751708984,136.0,11873.302734375,-0.0,2120.71923828125,1.0,283.1499938964844,287.0472106933594,289.8646545410156,290.7431945800781,293.1499938964844,293.1499938964844,283.1499938964844,17723.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033903121948242,1.0,0.0,0.0,0.7313602566719055,0.7313641309738159,3.569078899090528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.0029296875,0.0,37.04541397094727,1895.4371337890625,0.0,517.4317626953125,0.2771595120429992,1.0,0.0,3.0,1.0,0.0
11979000,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4945373535156,0.8036608099937439,0.2767558395862579,0.2511752545833587,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949951171875,0.7244051098823547,0.2007800936698913,0.1926861852407455,297.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4939270019531,0.9990000128746032,0.6238553524017334,0.3775348365306854,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.49420166015625,0.8833487629890442,0.3719951510429382,0.3540752530097961,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4945068359375,0.8105313181877136,0.2839696705341339,1.286821722984314,287.4940490722656,286.947998046875,291.45001220703125,286.8442687988281,291.45001220703125,297.86041259765625,287.4923095703125,1.0,0.5497338771820068,1.0,1.0,0.0,1.0,-2.956434488296509,2.956427335739136,7.027512310742168e-06,2.2835521697998047,0.4364084899425506,0.4364084899425506,0.0,127.73201751708984,136.0,11873.302734375,-0.0,2120.71923828125,1.0,283.1499938964844,287.0472106933594,289.8646545410156,290.7431945800781,293.1499938964844,293.1499938964844,283.1499938964844,17723.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033903121948242,1.0,0.0,0.0,0.7313602566719055,0.7313641309738159,3.569078899090528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.0029296875,0.0,37.04541397094727,1895.4371337890625,0.0,517.4317626953125,0.2771595120429992,1.0,0.0,3.0,1.0,0.0
11979060,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.447509765625,0.7973461151123047,0.275901049375534,0.2505306303501129,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.447998046875,0.7197791934013367,0.20063316822052,0.1926797181367874,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468688964844,0.9990000128746032,0.627207338809967,0.3853329718112945,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4471740722656,0.8768482804298401,0.3713832795619964,0.3536286056041717,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4474792480469,0.8043745756149292,0.2831822037696838,1.283915400505066,287.4470520019531,286.8940124511719,291.45001220703125,286.818115234375,291.45001220703125,297.8498229980469,287.4452514648437,1.0,0.5522506833076477,1.0,1.0,0.0,1.0,-2.960996150970459,2.960989236831665,7.0499590947292745e-06,2.287398338317871,0.4434632658958435,0.4434632658958435,0.0,130.84323120117188,139.0,12032.998046875,-0.0,2144.290283203125,1.0,283.1499938964844,286.9999084472656,289.8379211425781,290.7249450683594,293.1499938964844,293.1499938964844,283.1499938964844,17709.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5073434710502625,1.0,0.0,0.0,0.7503054141998291,0.7503093481063843,3.7563811616792015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.216796875,0.0,38.50340270996094,1895.4371337890625,0.0,529.968994140625,0.2796448469161987,1.0,0.0,3.0,1.0,0.0
11979120,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.447509765625,0.7973461151123047,0.275901049375534,0.2505306303501129,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.447998046875,0.7197791934013367,0.20063316822052,0.1926797181367874,297.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468688964844,0.9990000128746032,0.627207338809967,0.3853329718112945,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4471740722656,0.8768482804298401,0.3713832795619964,0.3536286056041717,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4474792480469,0.8043745756149292,0.2831822037696838,1.283915400505066,287.4470520019531,286.8940124511719,291.45001220703125,286.818115234375,291.45001220703125,297.8498229980469,287.4452514648437,1.0,0.5522506833076477,1.0,1.0,0.0,1.0,-2.960996150970459,2.960989236831665,7.0499590947292745e-06,2.287398338317871,0.4434632658958435,0.4434632658958435,0.0,130.84323120117188,139.0,12032.998046875,-0.0,2144.290283203125,1.0,283.1499938964844,286.9999084472656,289.8379211425781,290.7249450683594,293.1499938964844,293.1499938964844,283.1499938964844,17709.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5073434710502625,1.0,0.0,0.0,0.7503054141998291,0.7503093481063843,3.7563811616792015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.216796875,0.0,38.50340270996094,1895.4371337890625,0.0,529.968994140625,0.2796448469161987,1.0,0.0,3.0,1.0,0.0
11979180,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3998107910156,0.791163444519043,0.2749988734722137,0.2498447895050048,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4002990722656,0.7151073217391968,0.2004163712263107,0.1926083862781524,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3991394042969,0.9990000128746032,0.6302863359451294,0.3930926322937011,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39947509765625,0.8705509305000305,0.3707132637500763,0.3531288206577301,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3997802734375,0.7982245683670044,0.2823373079299927,1.280757188796997,287.3993225097656,286.8399963378906,291.45001220703125,286.7930908203125,291.45001220703125,297.8392333984375,287.3974914550781,1.0,0.5547013282775879,1.0,1.0,0.0,1.0,-2.965017557144165,2.965010404586792,7.069842467899434e-06,2.2908174991607666,0.4505970180034637,0.4505970180034637,0.0,133.9778289794922,142.0,12192.9638671875,-0.0,2167.109130859375,1.0,283.1499938964844,286.95184326171875,289.8127746582031,290.7083740234375,293.1499938964844,293.1499938964844,283.1499938964844,17695.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5112794637680054,1.0,0.0,0.0,0.7698898315429688,0.7698937654495239,3.9550375419139534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.859130859375,0.0,40.053070068359375,1895.4371337890625,0.0,542.76123046875,0.2822480499744415,1.0,0.0,3.0,1.0,0.0
11979240,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3998107910156,0.791163444519043,0.2749988734722137,0.2498447895050048,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4002990722656,0.7151073217391968,0.2004163712263107,0.1926083862781524,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3991394042969,0.9990000128746032,0.6302863359451294,0.3930926322937011,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39947509765625,0.8705509305000305,0.3707132637500763,0.3531288206577301,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3997802734375,0.7982245683670044,0.2823373079299927,1.280757188796997,287.3993225097656,286.8399963378906,291.45001220703125,286.7930908203125,291.45001220703125,297.8392333984375,287.3974914550781,1.0,0.5547013282775879,1.0,1.0,0.0,1.0,-2.965017557144165,2.965010404586792,7.069842467899434e-06,2.2908174991607666,0.4505970180034637,0.4505970180034637,0.0,133.9778289794922,142.0,12192.9638671875,-0.0,2167.109130859375,1.0,283.1499938964844,286.95184326171875,289.8127746582031,290.7083740234375,293.1499938964844,293.1499938964844,283.1499938964844,17695.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5112794637680054,1.0,0.0,0.0,0.7698898315429688,0.7698937654495239,3.9550375419139534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.859130859375,0.0,40.053070068359375,1895.4371337890625,0.0,542.76123046875,0.2822480499744415,1.0,0.0,3.0,1.0,0.0
11979300,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.374755859375,0.788131833076477,0.2745313346385956,0.2494877576828003,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.37530517578125,0.712738037109375,0.200283020734787,0.1925495266914367,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3739929199219,0.9990000128746032,0.6317259073257446,0.3969487249851227,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3743591308594,0.8674860000610352,0.3703574240207672,0.3528600037097931,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3747253417969,0.7951993942260742,0.2818948030471802,1.2790902853012085,287.37420654296875,286.8399963378906,291.45001220703125,286.7810974121094,291.45001220703125,297.833984375,287.3721923828125,1.0,0.5558999180793762,1.0,1.0,0.0,1.0,-2.966826677322388,2.966819524765014,7.078821909090038e-06,2.292366504669189,0.4539089500904083,0.4539089500904083,0.0,135.54995727539062,142.0,12278.8310546875,-0.0,2178.2138671875,1.0,283.1499938964844,286.9270935058594,289.80078125,290.70098876953125,293.1499938964844,293.1499938964844,283.1499938964844,17674.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132413506507874,1.0,0.0,0.0,0.7807465195655823,0.7807505130767822,4.067369019367106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.283935546875,0.0,40.90990829467773,1895.4371337890625,0.0,549.2551879882812,0.2836503982543945,1.0,0.0,3.0,1.0,0.0
11979360,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3515014648437,0.7851380109786987,0.2740518152713775,0.2491195052862167,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3519897460937,0.7103307843208313,0.2001325041055679,0.1924744248390197,297.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3507995605469,0.9990000128746032,0.6330965757369995,0.4007906317710876,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.35113525390625,0.8644735813140869,0.3699865639209747,0.352576732635498,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3514709472656,0.7922061681747437,0.2814381718635559,1.2773593664169312,287.3509826660156,286.7860107421875,291.45001220703125,286.7695007324219,291.45001220703125,297.8287658691406,287.3491516113281,1.0,0.5570793747901917,1.0,1.0,0.0,1.0,-2.968491077423096,2.9684841632843018,7.087109224812593e-06,2.2938008308410645,0.4577997624874115,0.4577997624874115,0.0,137.1252899169922,130.0,12352.779296875,-0.0,2189.094970703125,1.0,283.1499938964844,286.9031066894531,289.7890625,290.6932983398437,293.1499938964844,293.1499938964844,283.1499938964844,17681.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151969790458679,1.0,0.0,0.0,0.790102481842041,0.790106475353241,4.1654345750430366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.88037109375,0.0,41.69915008544922,1895.4371337890625,0.0,555.8073120117188,0.2849734127521515,1.0,0.0,3.0,1.0,0.0
11979420,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2957458496094,0.7860955595970154,0.2730284929275512,0.2481812983751297,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.7116276621818542,0.1997550576925277,0.1920972019433975,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2948608398437,0.9990000128746032,0.6366375088691711,0.3978624641895294,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2952880859375,0.8659396767616272,0.3691656589508056,0.3517869710922241,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29571533203125,0.7932469248771667,0.2804673314094543,1.272886037826538,287.29510498046875,286.73199462890625,291.45001220703125,286.7475891113281,291.45001220703125,297.8226013183594,287.2926330566406,1.0,0.5541757941246033,1.0,1.0,0.0,1.0,-2.9570860862731934,2.9570789337158203,7.03392561263172e-06,2.285496234893799,0.4649445116519928,0.4649445116519928,0.0,135.55636596679688,133.0,12483.4609375,-0.0,2161.287109375,1.0,283.1499938964844,286.84942626953125,289.7666320800781,290.678955078125,293.1499938964844,293.1499938964844,283.1499938964844,17669.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190207958221436,1.0,0.0,0.0,0.8107430934906006,0.8107470870018005,4.3859124332357176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.543212890625,0.0,43.43547439575195,1895.4371337890625,0.0,568.8502197265625,0.287810742855072,1.0,0.0,3.0,1.0,0.0
11979480,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2957458496094,0.7860955595970154,0.2730284929275512,0.2481812983751297,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.7116276621818542,0.1997550576925277,0.1920972019433975,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2948608398437,0.9990000128746032,0.6366375088691711,0.3978624641895294,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2952880859375,0.8659396767616272,0.3691656589508056,0.3517869710922241,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29571533203125,0.7932469248771667,0.2804673314094543,1.272886037826538,287.29510498046875,286.73199462890625,291.45001220703125,286.7475891113281,291.45001220703125,297.8226013183594,287.2926330566406,1.0,0.5541757941246033,1.0,1.0,0.0,1.0,-2.9570860862731934,2.9570789337158203,7.03392561263172e-06,2.285496234893799,0.4649445116519928,0.4649445116519928,0.0,135.55636596679688,133.0,12483.4609375,-0.0,2161.287109375,1.0,283.1499938964844,286.84942626953125,289.7666320800781,290.678955078125,293.1499938964844,293.1499938964844,283.1499938964844,17669.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190207958221436,1.0,0.0,0.0,0.8107430934906006,0.8107470870018005,4.3859124332357176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.543212890625,0.0,43.43547439575195,1895.4371337890625,0.0,568.8502197265625,0.287810742855072,1.0,0.0,3.0,1.0,0.0
11979540,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2382202148437,0.7851775288581848,0.2719869315624237,0.2472476959228515,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.23876953125,0.7112376689910889,0.1993524134159088,0.1917175203561782,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2374267578125,0.9990000128746032,0.6412462592124939,0.3977206945419311,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2378234863281,0.8653743267059326,0.3682923316955566,0.350972980260849,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2381591796875,0.792431116104126,0.2795279324054718,1.268624186515808,287.2376403808594,286.6780090332031,291.45001220703125,286.7276611328125,291.45001220703125,297.8210144042969,287.2355041503906,1.0,0.553187370300293,1.0,1.0,0.0,1.0,-2.949223041534424,2.949215888977051,6.996751380938804e-06,2.27949857711792,0.4720081686973572,0.4720081686973572,0.0,135.19677734375,136.0,12615.7880859375,-0.0,2145.88037109375,1.0,283.1499938964844,286.7930603027344,289.74462890625,290.663818359375,293.1499938964844,293.1499938964844,283.1499938964844,17659.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224347710609436,1.0,0.0,0.0,0.8315639495849609,0.8315680027008057,4.614076232201114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.711181640625,0.0,45.244285583496094,1895.4371337890625,0.0,580.7584228515625,0.290728896856308,1.0,0.0,3.0,1.0,0.0
11979600,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2382202148437,0.7851775288581848,0.2719869315624237,0.2472476959228515,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.23876953125,0.7112376689910889,0.1993524134159088,0.1917175203561782,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2374267578125,0.9990000128746032,0.6412462592124939,0.3977206945419311,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2378234863281,0.8653743267059326,0.3682923316955566,0.350972980260849,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2381591796875,0.792431116104126,0.2795279324054718,1.268624186515808,287.2376403808594,286.6780090332031,291.45001220703125,286.7276611328125,291.45001220703125,297.8210144042969,287.2355041503906,1.0,0.553187370300293,1.0,1.0,0.0,1.0,-2.949223041534424,2.949215888977051,6.996751380938804e-06,2.27949857711792,0.4720081686973572,0.4720081686973572,0.0,135.19677734375,136.0,12615.7880859375,-0.0,2145.88037109375,1.0,283.1499938964844,286.7930603027344,289.74462890625,290.663818359375,293.1499938964844,293.1499938964844,283.1499938964844,17659.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224347710609436,1.0,0.0,0.0,0.8315639495849609,0.8315680027008057,4.614076232201114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.711181640625,0.0,45.244285583496094,1895.4371337890625,0.0,580.7584228515625,0.290728896856308,1.0,0.0,3.0,1.0,0.0
11979660,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1850280761719,0.7825007438659668,0.2709385454654693,0.2463493347167968,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1855773925781,0.7092404961585999,0.1989248842000961,0.1913603991270065,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.18426513671875,0.9990000128746032,0.645458459854126,0.4002525806427002,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1846618652344,0.8628906011581421,0.3673808872699737,0.3501644730567932,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1849975585937,0.789858877658844,0.2785980403423309,1.264661431312561,287.1844787597656,286.6239929199219,291.45001220703125,286.7099609375,291.45001220703125,297.8184814453125,287.1824645996094,1.0,0.553205668926239,1.0,1.0,0.0,1.0,-2.945019483566284,2.9450125694274902,6.9772663664480206e-06,2.2764439582824707,0.4791187942028045,0.4791187942028045,0.0,136.0323486328125,139.0,12754.4150390625,-0.0,2142.833740234375,1.0,283.1499938964844,286.7400817871094,289.7250061035156,290.65093994140625,293.1499938964844,293.1499938964844,283.1499938964844,17646.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254310369491577,1.0,0.0,0.0,0.8528947830200195,0.852898895740509,4.853827562101287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.88720703125,0.0,47.150390625,1895.4371337890625,0.0,591.4182739257812,0.2937560379505157,1.0,0.0,3.0,1.0,0.0
11979720,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1850280761719,0.7825007438659668,0.2709385454654693,0.2463493347167968,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1855773925781,0.7092404961585999,0.1989248842000961,0.1913603991270065,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.18426513671875,0.9990000128746032,0.645458459854126,0.4002525806427002,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1846618652344,0.8628906011581421,0.3673808872699737,0.3501644730567932,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1849975585937,0.789858877658844,0.2785980403423309,1.264661431312561,287.1844787597656,286.6239929199219,291.45001220703125,286.7099609375,291.45001220703125,297.8184814453125,287.1824645996094,1.0,0.553205668926239,1.0,1.0,0.0,1.0,-2.945019483566284,2.9450125694274902,6.9772663664480206e-06,2.2764439582824707,0.4791187942028045,0.4791187942028045,0.0,136.0323486328125,139.0,12754.4150390625,-0.0,2142.833740234375,1.0,283.1499938964844,286.7400817871094,289.7250061035156,290.65093994140625,293.1499938964844,293.1499938964844,283.1499938964844,17646.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254310369491577,1.0,0.0,0.0,0.8528947830200195,0.852898895740509,4.853827562101287e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.88720703125,0.0,47.150390625,1895.4371337890625,0.0,591.4182739257812,0.2937560379505157,1.0,0.0,3.0,1.0,0.0
11979780,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13385009765625,0.7787904739379883,0.2698727548122406,0.2454623132944107,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1343688964844,0.7062066197395325,0.1984581500291824,0.1909958124160766,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1330871582031,0.9990000128746032,0.6491409540176392,0.40440833568573,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.13348388671875,0.8592894673347473,0.3664333522319793,0.349347323179245,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1338195800781,0.7862295508384705,0.2776437401771545,1.260740876197815,287.13330078125,286.57000732421875,291.45001220703125,286.6947631835937,291.45001220703125,297.81427001953125,287.13134765625,1.0,0.5539147257804871,1.0,1.0,0.0,1.0,-2.942814350128174,2.942807197570801,6.96726283422322e-06,2.274932384490967,0.486281543970108,0.486281543970108,0.0,137.59486389160156,142.0,12896.2265625,-0.0,2146.880126953125,1.0,283.1499938964844,286.6885986328125,289.7088928222656,290.6417541503906,293.1499938964844,293.1499938964844,283.1499938964844,17631.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52824467420578,1.0,0.0,0.0,0.8747842311859131,0.8747884035110474,5.1061707750932335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.15771484375,0.0,49.16594696044922,1895.4371337890625,0.0,601.6087646484375,0.2969090938568115,1.0,0.0,3.0,1.0,0.0
11979840,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13385009765625,0.7787904739379883,0.2698727548122406,0.2454623132944107,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1343688964844,0.7062066197395325,0.1984581500291824,0.1909958124160766,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1330871582031,0.9990000128746032,0.6491409540176392,0.40440833568573,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.13348388671875,0.8592894673347473,0.3664333522319793,0.349347323179245,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1338195800781,0.7862295508384705,0.2776437401771545,1.260740876197815,287.13330078125,286.57000732421875,291.45001220703125,286.6947631835937,291.45001220703125,297.81427001953125,287.13134765625,1.0,0.5539147257804871,1.0,1.0,0.0,1.0,-2.942814350128174,2.942807197570801,6.96726283422322e-06,2.274932384490967,0.486281543970108,0.486281543970108,0.0,137.59486389160156,142.0,12896.2265625,-0.0,2146.880126953125,1.0,283.1499938964844,286.6885986328125,289.7088928222656,290.6417541503906,293.1499938964844,293.1499938964844,283.1499938964844,17631.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52824467420578,1.0,0.0,0.0,0.8747842311859131,0.8747884035110474,5.1061707750932335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.15771484375,0.0,49.16594696044922,1895.4371337890625,0.0,601.6087646484375,0.2969090938568115,1.0,0.0,3.0,1.0,0.0
11979900,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10791015625,0.7766698002815247,0.2693291902542114,0.2450175434350967,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.10845947265625,0.704413115978241,0.1982027143239975,0.1908022165298462,297.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070556640625,0.9990000128746032,0.6507429480552673,0.4069263637065887,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10748291015625,0.8572066426277161,0.3659449815750122,0.3489328920841217,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1078491210937,0.7841375470161438,0.2771513164043426,1.2587549686431885,287.1072998046875,286.57000732421875,291.45001220703125,286.68817138671875,291.45001220703125,297.8114013671875,287.1051940917969,1.0,0.5544494390487671,1.0,1.0,0.0,1.0,-2.942188024520874,2.94218111038208,6.964512067497708e-06,2.27454161643982,0.4896049797534942,0.4896049797534942,0.0,138.57644653320312,142.0,12973.359375,-0.0,2150.727294921875,1.0,283.1499938964844,286.6626892089844,289.70220947265625,290.638916015625,293.1499938964844,293.1499938964844,283.1499938964844,17606.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5296359062194824,1.0,0.0,0.0,0.8868156671524048,0.8868198394775391,5.2475929379625086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.622802734375,0.0,50.272159576416016,1895.4371337890625,0.0,606.7130126953125,0.2986008822917938,1.0,0.0,3.0,1.0,0.0
11979960,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0838928222656,0.7744159698486328,0.2687757313251495,0.2445673942565918,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843811035156,0.7024730443954468,0.1979305744171142,0.1905963718891143,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0831298828125,0.9990000128746032,0.6521914005279541,0.4096757471561432,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0835266113281,0.8549852967262268,0.365445077419281,0.3485110998153686,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0838317871094,0.7819041609764099,0.2766450643539428,1.2567278146743774,287.0833435058594,286.5159912109375,291.45001220703125,286.68231201171875,291.45001220703125,297.8080139160156,287.0814208984375,1.0,0.5550724864006042,1.0,1.0,0.0,1.0,-2.941760540008545,2.941753625869751,6.9626953518309165e-06,2.274301528930664,0.4935039281845093,0.4935039281845093,0.0,139.66473388671875,145.0,13039.8623046875,-0.0,2155.45068359375,1.0,283.1499938964844,286.637939453125,289.6962890625,290.6363220214844,293.1499938964844,293.1499938964844,283.1499938964844,17614.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5310342311859131,1.0,0.0,0.0,0.8972764611244202,0.8972806334495544,5.37212336837456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.459716796875,0.0,51.30255508422852,1895.4371337890625,0.0,611.8873901367188,0.3002015948295593,1.0,0.0,3.0,1.0,0.0
11980020,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345458984375,0.7696556448936462,0.2676431536674499,0.243653267621994,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0350341796875,0.6982869505882263,0.197343647480011,0.1901522427797317,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0337829589844,0.9990000128746032,0.6547258496284485,0.4156762957572937,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0341796875,0.8502828478813171,0.3644157648086548,0.3476488888263702,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345153808594,0.7771582007408142,0.2755942940711975,1.2525469064712524,287.03399658203125,286.4620056152344,291.45001220703125,286.67291259765625,291.45001220703125,297.8003234863281,287.0321044921875,1.0,0.5565073490142822,1.0,1.0,0.0,1.0,-2.9412784576416016,2.941271543502808,6.960799510125071e-06,2.274097442626953,0.5007960200309753,0.5007960200309753,0.0,142.0818634033203,133.0,13184.369140625,-0.0,2166.74462890625,1.0,283.1499938964844,286.587646484375,289.6869506835937,290.63433837890625,293.1499938964844,293.1499938964844,283.1499938964844,17596.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5338402986526489,1.0,0.0,0.0,0.920419692993164,0.9204239249229432,5.65282114450838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.66796875,0.0,53.57286071777344,1895.4371337890625,0.0,622.4053955078125,0.3036470711231231,1.0,0.0,3.0,1.0,0.0
11980080,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345458984375,0.7696556448936462,0.2676431536674499,0.243653267621994,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0350341796875,0.6982869505882263,0.197343647480011,0.1901522427797317,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0337829589844,0.9990000128746032,0.6547258496284485,0.4156762957572937,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0341796875,0.8502828478813171,0.3644157648086548,0.3476488888263702,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345153808594,0.7771582007408142,0.2755942940711975,1.2525469064712524,287.03399658203125,286.4620056152344,291.45001220703125,286.67291259765625,291.45001220703125,297.8003234863281,287.0321044921875,1.0,0.5565073490142822,1.0,1.0,0.0,1.0,-2.9412784576416016,2.941271543502808,6.960799510125071e-06,2.274097442626953,0.5007960200309753,0.5007960200309753,0.0,142.0818634033203,133.0,13184.369140625,-0.0,2166.74462890625,1.0,283.1499938964844,286.587646484375,289.6869506835937,290.63433837890625,293.1499938964844,293.1499938964844,283.1499938964844,17596.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5338402986526489,1.0,0.0,0.0,0.920419692993164,0.9204239249229432,5.65282114450838e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3662.66796875,0.0,53.57286071777344,1895.4371337890625,0.0,622.4053955078125,0.3036470711231231,1.0,0.0,3.0,1.0,0.0
11980140,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97869873046875,0.7708844542503357,0.2664442360401153,0.2425396591424942,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9793395996094,0.6997207999229431,0.1966738104820251,0.1894797682762146,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9777526855469,0.9990000128746032,0.6578420400619507,0.4118179082870483,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9782409667969,0.8519915342330933,0.3633086383342743,0.3465694487094879,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9786682128906,0.7785199284553528,0.2744748592376709,1.247326135635376,286.97802734375,286.4079895019531,291.45001220703125,286.6668395996094,291.45001220703125,297.7959289550781,286.9755249023437,1.0,0.5529175996780396,1.0,1.0,0.0,1.0,-2.9269418716430664,2.9269349575042725,6.893967565702042e-06,2.263390302658081,0.5080326199531555,0.5080326199531555,0.0,139.97691345214844,136.0,13296.552734375,-0.0,2131.5302734375,1.0,283.1499938964844,286.5328369140625,289.680419921875,290.6347351074219,293.1499938964844,293.1499938964844,283.1499938964844,17580.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5365831255912781,1.0,0.0,0.0,0.9440178275108336,0.9440221786499025,5.946396441913748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.816162109375,0.0,55.97266387939453,1895.4371337890625,0.0,632.8619995117188,0.3072353899478912,1.0,0.0,3.0,1.0,0.0
11980200,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97869873046875,0.7708844542503357,0.2664442360401153,0.2425396591424942,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9793395996094,0.6997207999229431,0.1966738104820251,0.1894797682762146,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9777526855469,0.9990000128746032,0.6578420400619507,0.4118179082870483,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9782409667969,0.8519915342330933,0.3633086383342743,0.3465694487094879,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9786682128906,0.7785199284553528,0.2744748592376709,1.247326135635376,286.97802734375,286.4079895019531,291.45001220703125,286.6668395996094,291.45001220703125,297.7959289550781,286.9755249023437,1.0,0.5529175996780396,1.0,1.0,0.0,1.0,-2.9269418716430664,2.9269349575042725,6.893967565702042e-06,2.263390302658081,0.5080326199531555,0.5080326199531555,0.0,139.97691345214844,136.0,13296.552734375,-0.0,2131.5302734375,1.0,283.1499938964844,286.5328369140625,289.680419921875,290.6347351074219,293.1499938964844,293.1499938964844,283.1499938964844,17580.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5365831255912781,1.0,0.0,0.0,0.9440178275108336,0.9440221786499025,5.946396441913748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.816162109375,0.0,55.97266387939453,1895.4371337890625,0.0,632.8619995117188,0.3072353899478912,1.0,0.0,3.0,1.0,0.0
11980260,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9218139648437,0.7701951861381531,0.2652375400066376,0.2414467632770538,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9223327636719,0.6993191838264465,0.1959899067878723,0.1888222247362136,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.92095947265625,0.9990000128746032,0.6619257926940918,0.4110538363456726,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.92138671875,0.8516417145729065,0.3621644973754883,0.3454875349998474,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9217529296875,0.7779576182365417,0.2733919024467468,1.242370367050171,286.92120361328125,286.35400390625,291.45001220703125,286.664306640625,291.45001220703125,297.7952880859375,286.9190673828125,1.0,0.551413357257843,1.0,1.0,0.0,1.0,-2.9166488647460938,2.916642189025879,6.845457846793579e-06,2.255383014678955,0.51520174741745,0.51520174741745,0.0,139.2665252685547,139.0,13411.291015625,-0.0,2110.44384765625,1.0,283.1499938964844,286.47625732421875,289.67578125,290.6356811523437,293.1499938964844,293.1499938964844,283.1499938964844,17567.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5388952493667603,1.0,0.0,0.0,0.9678269624710084,0.9678313136100768,6.250127881912705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.8564453125,0.0,58.482051849365234,1895.4371337890625,0.0,641.8136596679688,0.3109317719936371,1.0,0.0,3.0,1.0,0.0
11980320,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9218139648437,0.7701951861381531,0.2652375400066376,0.2414467632770538,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9223327636719,0.6993191838264465,0.1959899067878723,0.1888222247362136,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.92095947265625,0.9990000128746032,0.6619257926940918,0.4110538363456726,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.92138671875,0.8516417145729065,0.3621644973754883,0.3454875349998474,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9217529296875,0.7779576182365417,0.2733919024467468,1.242370367050171,286.92120361328125,286.35400390625,291.45001220703125,286.664306640625,291.45001220703125,297.7952880859375,286.9190673828125,1.0,0.551413357257843,1.0,1.0,0.0,1.0,-2.9166488647460938,2.916642189025879,6.845457846793579e-06,2.255383014678955,0.51520174741745,0.51520174741745,0.0,139.2665252685547,139.0,13411.291015625,-0.0,2110.44384765625,1.0,283.1499938964844,286.47625732421875,289.67578125,290.6356811523437,293.1499938964844,293.1499938964844,283.1499938964844,17567.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5388952493667603,1.0,0.0,0.0,0.9678269624710084,0.9678313136100768,6.250127881912705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.8564453125,0.0,58.482051849365234,1895.4371337890625,0.0,641.8136596679688,0.3109317719936371,1.0,0.0,3.0,1.0,0.0
11980380,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86962890625,0.7677659392356873,0.2640309035778045,0.2403999269008636,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.6972456574440002,0.1952916085720062,0.1882013380527496,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8688049316406,0.9990000128746032,0.6655343770980835,0.4131444692611694,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8692321777344,0.8494076132774353,0.3609951734542846,0.3444279432296753,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8695983886719,0.7756378650665283,0.2723234891891479,1.237755537033081,286.8690490722656,286.29998779296875,291.45001220703125,286.6656494140625,291.45001220703125,297.79327392578125,286.8670349121094,1.0,0.5510271191596985,1.0,1.0,0.0,1.0,-2.910333633422852,2.9103269577026367,6.815971119067399e-06,2.2505550384521484,0.5224340558052063,0.5224340558052063,0.0,139.86923217773438,142.0,13534.009765625,-0.0,2102.722900390625,1.0,283.1499938964844,286.4234619140625,289.6751403808594,290.64068603515625,293.1499938964844,293.1499938964844,283.1499938964844,17550.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407801866531372,1.0,0.0,0.0,0.9922019243240356,0.9922063946723938,6.568914301396944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.435791015625,0.0,61.13376235961914,1895.4371337890625,0.0,649.2046508789062,0.3147700726985931,1.0,0.0,3.0,1.0,0.0
