time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86962890625,0.7677659392356873,0.2640309035778045,0.2403999269008636,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.6972456574440002,0.1952916085720062,0.1882013380527496,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8688049316406,0.9990000128746032,0.6655343770980835,0.4131444692611694,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8692321777344,0.8494076132774353,0.3609951734542846,0.3444279432296753,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8695983886719,0.7756378650665283,0.2723234891891479,1.237755537033081,286.8690490722656,286.29998779296875,291.45001220703125,286.6656494140625,291.45001220703125,297.79327392578125,286.8670349121094,1.0,0.5510271191596985,1.0,1.0,0.0,1.0,-2.910333633422852,2.9103269577026367,6.815971119067399e-06,2.2505550384521484,0.5224340558052063,0.5224340558052063,0.0,139.86923217773438,142.0,13534.009765625,-0.0,2102.722900390625,1.0,283.1499938964844,286.4234619140625,289.6751403808594,290.64068603515625,293.1499938964844,293.1499938964844,283.1499938964844,17550.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407801866531372,1.0,0.0,0.0,0.9922019243240356,0.9922063946723938,6.568914301396944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.435791015625,0.0,61.13376235961914,1895.4371337890625,0.0,649.2046508789062,0.3147700726985931,1.0,0.0,3.0,1.0,0.0
11980500,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.84375,0.7661392688751221,0.2634246051311493,0.239885538816452,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8443298339844,0.6958009004592896,0.1949335485696792,0.187894731760025,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8428955078125,0.9990000128746032,0.6671249270439148,0.4148857891559601,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8433532714844,0.8478445410728455,0.3604018986225128,0.3439011871814728,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8437194824219,0.7740532755851746,0.2717840075492859,1.2354897260665894,286.8431396484375,286.29998779296875,291.45001220703125,286.6678466796875,291.45001220703125,297.79156494140625,286.84100341796875,1.0,0.5511419177055359,1.0,1.0,0.0,1.0,-2.9080824851989746,2.9080755710601807,6.805486918892711e-06,2.2488389015197754,0.5257958173751831,0.5257958173751831,0.0,140.49009704589844,142.0,13601.83203125,-0.0,2101.990478515625,1.0,283.1499938964844,286.3972473144531,289.67681884765625,290.6455078125,293.1499938964844,293.1499938964844,283.1499938964844,17522.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541642427444458,1.0,0.0,0.0,1.0054872035980225,1.0054916143417358,6.746002867430434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.7138671875,0.0,62.57941055297852,1895.4371337890625,0.0,652.6139526367188,0.3168209195137024,1.0,0.0,3.0,1.0,0.0
11980560,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8197631835937,0.7643077969551086,0.2628133296966553,0.239372506737709,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8202514648437,0.6941470503807068,0.1945670545101165,0.1875865310430526,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8189697265625,0.9990000128746032,0.6685742139816284,0.4169853925704956,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8193664550781,0.8460611701011658,0.3598016798496246,0.3433735072612762,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8197326660156,0.7722547054290771,0.2712367475032806,1.2332209348678589,286.8192138671875,286.35400390625,291.45001220703125,286.67108154296875,291.45001220703125,297.7893981933594,286.8172607421875,1.0,0.5514105558395386,1.0,1.0,0.0,1.0,-2.906256914138794,2.906250238418579,6.796995876356959e-06,2.2474493980407715,0.5282941460609436,0.5282941460609436,0.0,141.27670288085938,145.0,13660.744140625,-0.0,2102.80029296875,1.0,283.1499938964844,286.3724060058594,289.6797180175781,290.6511535644531,293.1499938964844,293.1499938964844,283.1499938964844,17530.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5424882769584656,1.0,0.0,0.0,1.0172021389007568,1.0172065496444702,6.904113547534507e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.59130859375,0.0,63.94577026367188,1895.4371337890625,0.0,655.9758911132812,0.3187693357467651,1.0,0.0,3.0,1.0,0.0
11980620,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78131103515625,0.7602584362030029,0.2616089284420013,0.2383648455142974,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.6904153823852539,0.1938264071941375,0.1869700253009796,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806396484375,0.9990000128746032,0.6711451411247253,0.4219531714916229,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.781005859375,0.8420702815055847,0.3586144745349884,0.3423323035240173,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7812805175781,0.7682393789291382,0.2701435089111328,1.2287112474441528,286.7808532714844,286.4079895019531,291.45001220703125,286.680908203125,291.45001220703125,297.7840270996094,286.7792663574219,1.0,0.5522962212562561,1.0,1.0,0.0,1.0,-2.903602600097656,2.9035956859588623,6.7846508500224445e-06,2.2454254627227783,0.5330050587654114,0.5330050587654114,0.0,143.21829223632812,148.0,13754.8798828125,-0.0,2107.926025390625,1.0,283.1499938964844,286.3325500488281,289.68768310546875,290.6634216308594,293.1499938964844,293.1499938964844,283.1499938964844,17591.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438569784164429,1.0,0.0,0.0,1.0362679958343506,1.0362725257873535,7.165353110849537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.007568359375,0.0,66.31690216064453,1895.4371337890625,0.0,661.4522705078125,0.3221422731876373,1.0,0.0,3.0,1.0,0.0
11980680,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78131103515625,0.7602584362030029,0.2616089284420013,0.2383648455142974,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.6904153823852539,0.1938264071941375,0.1869700253009796,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806396484375,0.9990000128746032,0.6711451411247253,0.4219531714916229,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.781005859375,0.8420702815055847,0.3586144745349884,0.3423323035240173,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7812805175781,0.7682393789291382,0.2701435089111328,1.2287112474441528,286.7808532714844,286.4079895019531,291.45001220703125,286.680908203125,291.45001220703125,297.7840270996094,286.7792663574219,1.0,0.5522962212562561,1.0,1.0,0.0,1.0,-2.903602600097656,2.9035956859588623,6.7846508500224445e-06,2.2454254627227783,0.5330050587654114,0.5330050587654114,0.0,143.21829223632812,148.0,13754.8798828125,-0.0,2107.926025390625,1.0,283.1499938964844,286.3325500488281,289.68768310546875,290.6634216308594,293.1499938964844,293.1499938964844,283.1499938964844,17591.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438569784164429,1.0,0.0,0.0,1.0362679958343506,1.0362725257873535,7.165353110849537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.007568359375,0.0,66.31690216064453,1895.4371337890625,0.0,661.4522705078125,0.3221422731876373,1.0,0.0,3.0,1.0,0.0
11980740,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7652587890625,0.7580372095108032,0.2609966993331909,0.2378568053245544,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7655639648437,0.6883326172828674,0.1934411227703094,0.1866529881954193,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.76470947265625,0.9990000128746032,0.6723361015319824,0.4248238503932953,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7650146484375,0.8398623466491699,0.358010321855545,0.3418062925338745,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7652282714844,0.7660201787948608,0.2695813775062561,1.2264094352722168,286.764892578125,286.4079895019531,291.45001220703125,286.68780517578125,291.45001220703125,297.7808837890625,286.7636108398437,1.0,0.552899956703186,1.0,1.0,0.0,1.0,-2.902661800384521,2.902655124664306,6.780269359296653e-06,2.244704246520996,0.5353192687034607,0.5353192687034607,0.0,144.37368774414062,148.0,13792.138671875,-0.0,2112.05322265625,1.0,283.1499938964844,286.3156433105469,289.6932373046875,290.67059326171875,293.1499938964844,293.1499938964844,283.1499938964844,17643.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443635582923889,1.0,0.0,0.0,1.0439406633377075,1.0439451932907104,7.271852098256204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.58447265625,0.0,67.34899139404297,1895.4371337890625,0.0,663.4906616210938,0.3236098289489746,1.0,0.0,3.0,1.0,0.0
11980800,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7508850097656,0.7559570074081421,0.2604423761367798,0.2373996526002884,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7511901855469,0.686362624168396,0.1930875331163406,0.1863641738891601,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7503356933594,0.9990000128746032,0.6733624339103699,0.4275915920734405,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7506408691406,0.8377848863601685,0.3574635088443756,0.3413329720497131,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7508544921875,0.7639339566230774,0.2690695226192474,1.224323868751526,286.7505187988281,286.4620056152344,291.45001220703125,286.6953430175781,291.45001220703125,297.7778625488281,286.7492370605469,1.0,0.5535240173339844,1.0,1.0,0.0,1.0,-2.902015686035156,2.9020090103149414,6.777250746381469e-06,2.244204521179199,0.5366456508636475,0.5366456508636475,0.0,145.50506591796875,136.0,13831.076171875,-0.0,2116.558349609375,1.0,283.1499938964844,286.30078125,289.6994934082031,290.6784973144531,293.1499938964844,293.1499938964844,283.1499938964844,17656.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446919202804565,1.0,0.0,0.0,1.0518155097961426,1.051820158958435,7.381975564157983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.7685546875,0.0,68.33269500732422,1895.4371337890625,0.0,664.8154296875,0.3249742388725281,1.0,0.0,3.0,1.0,0.0
11980860,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7207336425781,0.7571995854377747,0.2592918574810028,0.2363041341304779,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7210998535156,0.6877076625823975,0.1923328191041946,0.185588926076889,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7200927734375,0.9990000128746032,0.6763091683387756,0.4234801530838012,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7204284667969,0.8394498229026794,0.3563224971294403,0.3401938378810882,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.720703125,0.7653338313102722,0.2680107653141022,1.2192462682724,286.72027587890625,286.51629638671875,291.4494934082031,286.7117614746094,291.44952392578125,297.7755432128906,286.7187194824219,1.0,0.5498061776161194,1.0,1.0,0.0,1.0,-2.887372732162476,2.8873660564422607,6.7095029407937545e-06,2.233091115951538,0.5391746759414673,0.5391746759414673,0.0,143.23690795898438,139.0,13854.12109375,-0.0,2080.65185546875,1.0,283.1499938964844,286.2713928222656,289.71453857421875,290.6955261230469,293.1499938964844,293.1499938964844,283.1499938964844,17727.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452203750610352,1.0,0.0,0.0,1.063711404800415,1.0637160539627075,7.549898128900169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.74658203125,0.0,69.95098114013672,1895.4371337890625,0.0,666.9527587890625,0.3272284865379333,1.0,0.0,3.0,1.0,0.0
11980920,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7207336425781,0.7571995854377747,0.2592918574810028,0.2363041341304779,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7210998535156,0.6877076625823975,0.1923328191041946,0.185588926076889,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7200927734375,0.9990000128746032,0.6763091683387756,0.4234801530838012,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7204284667969,0.8394498229026794,0.3563224971294403,0.3401938378810882,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.720703125,0.7653338313102722,0.2680107653141022,1.2192462682724,286.72027587890625,286.51629638671875,291.4494934082031,286.7117614746094,291.44952392578125,297.7755432128906,286.7187194824219,1.0,0.5498061776161194,1.0,1.0,0.0,1.0,-2.887372732162476,2.8873660564422607,6.7095029407937545e-06,2.233091115951538,0.5391746759414673,0.5391746759414673,0.0,143.23690795898438,139.0,13854.12109375,-0.0,2080.65185546875,1.0,283.1499938964844,286.2713928222656,289.71453857421875,290.6955261230469,293.1499938964844,293.1499938964844,283.1499938964844,17727.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5452203750610352,1.0,0.0,0.0,1.063711404800415,1.0637160539627075,7.549898128900169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.74658203125,0.0,69.95098114013672,1895.4371337890625,0.0,666.9527587890625,0.3272284865379333,1.0,0.0,3.0,1.0,0.0
11980980,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955261230469,0.7568193674087524,0.2582167685031891,0.2353037893772125,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6957702636719,0.6874488592147827,0.1916320323944091,0.1848924458026886,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.69512939453125,0.9990000128746032,0.6803728938102722,0.4223366677761078,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6953430175781,0.8393418192863464,0.3552347719669342,0.3391365110874176,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955261230469,0.7650952339172363,0.2670743763446808,1.2148157358169556,286.6952514648437,286.5712280273437,291.4479675292969,286.7272644042969,291.4480285644531,297.77734375,286.6943054199219,1.0,0.5482516288757324,1.0,1.0,0.0,1.0,-2.8773488998413086,2.8773422241210938,6.662554369540885e-06,2.225140333175659,0.5406448841094971,0.5406448841094971,0.0,142.3688201904297,142.0,13863.9501953125,-0.0,2059.63916015625,1.0,283.1499938964844,286.2470703125,289.72869873046875,290.7101745605469,293.1499938964844,293.1499938964844,283.1499938964844,17801.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455144047737122,1.0,0.0,0.0,1.0717756748199463,1.0717803239822388,7.664807100127291e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.27490234375,0.0,71.12092590332031,1895.4371337890625,0.0,668.1448974609375,0.3288571238517761,1.0,0.0,3.0,1.0,0.0
11981040,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955261230469,0.7568193674087524,0.2582167685031891,0.2353037893772125,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6957702636719,0.6874488592147827,0.1916320323944091,0.1848924458026886,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.69512939453125,0.9990000128746032,0.6803728938102722,0.4223366677761078,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6953430175781,0.8393418192863464,0.3552347719669342,0.3391365110874176,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955261230469,0.7650952339172363,0.2670743763446808,1.2148157358169556,286.6952514648437,286.5712280273437,291.4479675292969,286.7272644042969,291.4480285644531,297.77734375,286.6943054199219,1.0,0.5482516288757324,1.0,1.0,0.0,1.0,-2.8773488998413086,2.8773422241210938,6.662554369540885e-06,2.225140333175659,0.5406448841094971,0.5406448841094971,0.0,142.3688201904297,142.0,13863.9501953125,-0.0,2059.63916015625,1.0,283.1499938964844,286.2470703125,289.72869873046875,290.7101745605469,293.1499938964844,293.1499938964844,283.1499938964844,17801.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455144047737122,1.0,0.0,0.0,1.0717756748199463,1.0717803239822388,7.664807100127291e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.27490234375,0.0,71.12092590332031,1895.4371337890625,0.0,668.1448974609375,0.3288571238517761,1.0,0.0,3.0,1.0,0.0
11981100,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6877136230469,0.7560219168663025,0.2577095031738281,0.2348492741584777,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6878356933594,0.6867210865020752,0.1913018226623535,0.1845836788415908,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.9990000128746032,0.6822925806045532,0.422886461019516,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.8386188745498657,0.354714423418045,0.3386485874652862,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.68768310546875,0.7643607258796692,0.2666456997394562,1.212889313697815,286.6875305175781,286.5718994140625,291.4468078613281,286.73468017578125,291.4468688964844,297.77801513671875,286.6868896484375,1.0,0.5479458570480347,1.0,1.0,0.0,1.0,-2.8741886615753174,2.8741819858551025,6.64782373860362e-06,2.2226505279541016,0.5413288474082947,0.5413288474082947,0.0,142.47344970703125,142.0,13862.45703125,-0.0,2054.893798828125,1.0,283.1499938964844,286.2392883300781,289.7353820800781,290.7167358398437,293.1499938964844,293.1499938964844,283.1499938964844,17856.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455523133277893,1.0,0.0,0.0,1.0736607313156128,1.0736653804779053,7.691792802688725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.595458984375,0.0,71.47965240478516,1895.4371337890625,0.0,668.2988891601562,0.3293726742267608,1.0,0.0,3.0,1.0,0.0
11981160,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6805419921875,0.7549636960029602,0.2572218179702759,0.2344211339950561,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6806945800781,0.6857317090034485,0.1909836232662201,0.1842953562736511,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6802673339844,0.9990000128746032,0.6841082572937012,0.4239377677440643,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.680419921875,0.8376054763793945,0.3542113304138183,0.3381852209568023,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6805114746094,0.7633575201034546,0.266237199306488,1.2111033201217651,286.68035888671875,286.6268615722656,291.4454040527344,286.74188232421875,291.44549560546875,297.77838134765625,286.67974853515625,1.0,0.5478953123092651,1.0,1.0,0.0,1.0,-2.8718857765197754,2.8718791007995605,6.63707669446012e-06,2.220825433731079,0.541243851184845,0.541243851184845,0.0,142.8196258544922,145.0,13867.7509765625,-0.0,2052.763671875,1.0,283.1499938964844,286.2323913574219,289.7420349121094,290.7236328125,293.1499938964844,293.1499938964844,283.1499938964844,17870.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455350279808044,1.0,0.0,0.0,1.0764762163162231,1.0764809846878052,7.73218644667395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.541015625,0.0,71.86666870117188,1895.4371337890625,0.0,668.2286987304688,0.3299011886119842,1.0,0.0,3.0,1.0,0.0
11981220,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6728515625,0.7522795796394348,0.2562950253486633,0.2336274981498718,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6729431152344,0.6831726431846619,0.1903745085000991,0.1837652027606964,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6726989746094,0.9990000128746032,0.6874365210533142,0.427179604768753,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727905273437,0.8349425792694092,0.3532523214817047,0.3373212516307831,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6728515625,0.7607583403587341,0.2654649317264557,1.2078378200531006,286.6727600097656,286.6832275390625,291.4418029785156,286.7555847167969,291.44189453125,297.77801513671875,286.67242431640625,1.0,0.5483766794204712,1.0,1.0,0.0,1.0,-2.869225263595581,2.869218587875366,6.62459069644683e-06,2.2186808586120605,0.541036069393158,0.541036069393158,0.0,144.06610107421875,148.0,13861.8173828125,-0.0,2054.4482421875,1.0,283.1499938964844,286.2249450683594,289.7547912597656,290.736083984375,293.1499938964844,293.1499938964844,283.1499938964844,17935.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545369565486908,1.0,0.0,0.0,1.0780367851257324,1.0780415534973145,7.754622544098312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3705.326416015625,0.0,72.20822143554688,1895.4371337890625,0.0,667.5574340820312,0.3303981423377991,1.0,0.0,3.0,1.0,0.0
11981280,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6728515625,0.7522795796394348,0.2562950253486633,0.2336274981498718,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6729431152344,0.6831726431846619,0.1903745085000991,0.1837652027606964,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6726989746094,0.9990000128746032,0.6874365210533142,0.427179604768753,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727905273437,0.8349425792694092,0.3532523214817047,0.3373212516307831,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6728515625,0.7607583403587341,0.2654649317264557,1.2078378200531006,286.6727600097656,286.6832275390625,291.4418029785156,286.7555847167969,291.44189453125,297.77801513671875,286.67242431640625,1.0,0.5483766794204712,1.0,1.0,0.0,1.0,-2.869225263595581,2.869218587875366,6.62459069644683e-06,2.2186808586120605,0.541036069393158,0.541036069393158,0.0,144.06610107421875,148.0,13861.8173828125,-0.0,2054.4482421875,1.0,283.1499938964844,286.2249450683594,289.7547912597656,290.736083984375,293.1499938964844,293.1499938964844,283.1499938964844,17935.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545369565486908,1.0,0.0,0.0,1.0780367851257324,1.0780415534973145,7.754622544098312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3705.326416015625,0.0,72.20822143554688,1895.4371337890625,0.0,667.5574340820312,0.3303981423377991,1.0,0.0,3.0,1.0,0.0
11981340,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6713256835937,0.7490994930267334,0.2554278671741485,0.2329066097736358,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6713562011719,0.6800862550735474,0.189795434474945,0.1832839697599411,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6712951660156,0.9990000128746032,0.6904033422470093,0.4315205514431,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6713256835937,0.8317114114761353,0.3523567616939544,0.3365358710289001,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6713256835937,0.7576313018798828,0.2647433280944824,1.2048991918563845,286.6712951660156,286.740478515625,291.4371643066406,286.76837158203125,291.4372863769531,297.7764587402344,286.6712341308594,1.0,0.5494372844696045,1.0,1.0,0.0,1.0,-2.8685202598571777,2.868513584136963,6.621138709306251e-06,2.218047857284546,0.5400829911231995,0.5400829911231995,0.0,145.86178588867188,151.0,13845.1083984375,-0.0,2062.06298828125,1.0,283.1499938964844,286.22369384765625,289.7667236328125,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,17995.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5450394153594971,1.0,0.0,0.0,1.076671123504639,1.0766758918762207,7.73498669559558e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.507568359375,0.0,72.16851043701172,1895.4371337890625,0.0,666.2202758789062,0.3303835988044739,1.0,0.0,3.0,1.0,0.0
11981400,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6713256835937,0.7490994930267334,0.2554278671741485,0.2329066097736358,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6713562011719,0.6800862550735474,0.189795434474945,0.1832839697599411,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6712951660156,0.9990000128746032,0.6904033422470093,0.4315205514431,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6713256835937,0.8317114114761353,0.3523567616939544,0.3365358710289001,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6713256835937,0.7576313018798828,0.2647433280944824,1.2048991918563845,286.6712951660156,286.740478515625,291.4371643066406,286.76837158203125,291.4372863769531,297.7764587402344,286.6712341308594,1.0,0.5494372844696045,1.0,1.0,0.0,1.0,-2.8685202598571777,2.868513584136963,6.621138709306251e-06,2.218047857284546,0.5400829911231995,0.5400829911231995,0.0,145.86178588867188,151.0,13845.1083984375,-0.0,2062.06298828125,1.0,283.1499938964844,286.22369384765625,289.7667236328125,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,17995.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5450394153594971,1.0,0.0,0.0,1.076671123504639,1.0766758918762207,7.73498669559558e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.507568359375,0.0,72.16851043701172,1895.4371337890625,0.0,666.2202758789062,0.3303835988044739,1.0,0.0,3.0,1.0,0.0
11981460,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6751403808594,0.7456609010696411,0.2546160221099853,0.2322479039430618,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.67510986328125,0.6767024397850037,0.1892416030168533,0.1828400194644928,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6752014160156,0.9990000128746032,0.6930752396583557,0.4365718960762024,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6751708984375,0.828161895275116,0.3515231609344482,0.3358216285705566,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6751403808594,0.7542216777801514,0.2640678584575653,1.202229380607605,286.6752014160156,286.7986145019531,291.43145751953125,286.7802429199219,291.4315795898437,297.7740173339844,286.6753234863281,1.0,0.5508968830108643,1.0,1.0,0.0,1.0,-2.8691976070404053,2.8691909313201904,6.624063189519802e-06,2.2184805870056152,0.53843754529953,0.53843754529953,0.0,148.03228759765625,154.0,13817.033203125,-0.0,2073.810546875,1.0,283.1499938964844,286.2278747558594,289.77764892578125,290.7567749023437,293.1499938964844,293.1499938964844,283.1499938964844,18052.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544525146484375,1.0,0.0,0.0,1.072584629058838,1.07258939743042,7.67638255183556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.998779296875,0.0,71.77449798583984,1895.4371337890625,0.0,664.1423950195312,0.3298948407173157,1.0,0.0,3.0,1.0,0.0
11981520,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6751403808594,0.7456609010696411,0.2546160221099853,0.2322479039430618,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.67510986328125,0.6767024397850037,0.1892416030168533,0.1828400194644928,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6752014160156,0.9990000128746032,0.6930752396583557,0.4365718960762024,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6751708984375,0.828161895275116,0.3515231609344482,0.3358216285705566,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6751403808594,0.7542216777801514,0.2640678584575653,1.202229380607605,286.6752014160156,286.7986145019531,291.43145751953125,286.7802429199219,291.4315795898437,297.7740173339844,286.6753234863281,1.0,0.5508968830108643,1.0,1.0,0.0,1.0,-2.8691976070404053,2.8691909313201904,6.624063189519802e-06,2.2184805870056152,0.53843754529953,0.53843754529953,0.0,148.03228759765625,154.0,13817.033203125,-0.0,2073.810546875,1.0,283.1499938964844,286.2278747558594,289.77764892578125,290.7567749023437,293.1499938964844,293.1499938964844,283.1499938964844,18052.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544525146484375,1.0,0.0,0.0,1.072584629058838,1.07258939743042,7.67638255183556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.998779296875,0.0,71.77449798583984,1895.4371337890625,0.0,664.1423950195312,0.3298948407173157,1.0,0.0,3.0,1.0,0.0
11981580,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6837158203125,0.7421234846115112,0.2538582384586334,0.2316457033157348,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6836242675781,0.6731823086738586,0.1887114495038986,0.1824271082878112,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6838684082031,0.9990000128746032,0.6955108642578125,0.442063570022583,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.68377685546875,0.8244562149047852,0.3507502973079681,0.3351731598377228,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6837158203125,0.7506985664367676,0.2634386718273163,1.1998052597045898,286.6838073730469,286.85772705078125,291.4246826171875,286.7911376953125,291.4248352050781,297.77105712890625,286.68414306640625,1.0,0.5526333451271057,1.0,1.0,0.0,1.0,-2.8708841800689697,2.870877504348755,6.631640644627623e-06,2.2196898460388184,0.5361453890800476,0.5361453890800476,0.0,150.4568328857422,142.0,13777.310546875,-0.0,2088.49462890625,1.0,283.1499938964844,286.23687744140625,289.7874755859375,290.7645568847656,293.1499938964844,293.1499938964844,283.1499938964844,18103.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437926054000854,1.0,0.0,0.0,1.0659703016281128,1.0659750699996948,7.581998318073603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.760009765625,0.0,71.05532836914062,1895.4371337890625,0.0,661.1937255859375,0.3289687037467956,1.0,0.0,3.0,1.0,0.0
11981640,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6837158203125,0.7421234846115112,0.2538582384586334,0.2316457033157348,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6836242675781,0.6731823086738586,0.1887114495038986,0.1824271082878112,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6838684082031,0.9990000128746032,0.6955108642578125,0.442063570022583,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.68377685546875,0.8244562149047852,0.3507502973079681,0.3351731598377228,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6837158203125,0.7506985664367676,0.2634386718273163,1.1998052597045898,286.6838073730469,286.85772705078125,291.4246826171875,286.7911376953125,291.4248352050781,297.77105712890625,286.68414306640625,1.0,0.5526333451271057,1.0,1.0,0.0,1.0,-2.8708841800689697,2.870877504348755,6.631640644627623e-06,2.2196898460388184,0.5361453890800476,0.5361453890800476,0.0,150.4568328857422,142.0,13777.310546875,-0.0,2088.49462890625,1.0,283.1499938964844,286.23687744140625,289.7874755859375,290.7645568847656,293.1499938964844,293.1499938964844,283.1499938964844,18103.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437926054000854,1.0,0.0,0.0,1.0659703016281128,1.0659750699996948,7.581998318073603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.760009765625,0.0,71.05532836914062,1895.4371337890625,0.0,661.1937255859375,0.3289687037467956,1.0,0.0,3.0,1.0,0.0
11981700,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6885986328125,0.742261528968811,0.2534878551959991,0.2312986999750137,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6885070800781,0.6733331084251404,0.1884434819221496,0.1821615546941757,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.688720703125,0.9990000128746032,0.6968662738800049,0.4411397278308868,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68865966796875,0.8247090578079224,0.3503733277320862,0.3348025679588318,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6885986328125,0.7509109973907471,0.2631310522556305,1.19835364818573,286.68865966796875,286.8603820800781,291.4208679199219,286.7962341308594,291.4210510253906,297.7704772949219,286.6888732910156,1.0,0.5514647364616394,1.0,1.0,0.0,1.0,-2.866861343383789,2.8668549060821533,6.613332971028285e-06,2.2166976928710938,0.5350235104560852,0.5350235104560852,0.0,149.9093475341797,142.0,13736.044921875,-0.0,2079.08544921875,1.0,283.1499938964844,286.2424621582031,289.7919006347656,290.76739501953125,293.1499938964844,293.1499938964844,283.1499938964844,18148.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5433323383331299,1.0,0.0,0.0,1.060853123664856,1.060857892036438,7.509378718850712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.27001953125,0.0,70.51394653320312,1895.4371337890625,0.0,659.3477172851562,0.3282721936702728,1.0,0.0,3.0,1.0,0.0
11981760,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6898193359375,0.7436184287071228,0.2531274259090423,0.2309194803237915,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6898193359375,0.6747056245803833,0.1881797909736633,0.181855171918869,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6898193359375,0.9990000128746032,0.6987515687942505,0.437863826751709,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6898193359375,0.8263100981712341,0.3500030934810638,0.3343965709209442,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6898193359375,0.7523910403251648,0.2628419101238251,1.1967556476593018,286.6898193359375,286.9179077148437,291.41680908203125,286.8011169433594,291.4169921875,297.7719116210937,286.68975830078125,1.0,0.5493929386138916,1.0,1.0,0.0,1.0,-2.85969614982605,2.859689474105835,6.580312401638366e-06,2.211155891418457,0.5331230759620667,0.5331230759620667,0.0,148.22523498535156,145.0,13690.8515625,-0.0,2058.940673828125,1.0,283.1499938964844,286.2454528808594,289.7958374023437,290.7695617675781,293.1499938964844,293.1499938964844,283.1499938964844,18155.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5427588820457458,1.0,0.0,0.0,1.0567911863327026,1.0567958354949951,7.451981787198747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.730224609375,0.0,70.02356719970703,1895.4371337890625,0.0,657.0551147460938,0.3276190161705017,1.0,0.0,3.0,1.0,0.0
11981820,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6987609863281,0.7436909079551697,0.252477616071701,0.2302950471639633,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986389160156,0.6747905611991882,0.1877109408378601,0.1813718974590301,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.698974609375,0.9990000128746032,0.7031418085098267,0.4365446269512176,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6988525390625,0.8265602588653564,0.3493212163448334,0.333714097738266,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6987609863281,0.7526455521583557,0.2623761892318725,1.194402098655701,286.6988830566406,286.97918701171875,291.4078674316406,286.8100891113281,291.4080505371094,297.77667236328125,286.6993408203125,1.0,0.5483124852180481,1.0,1.0,0.0,1.0,-2.853116750717163,2.853110313415528,6.549470072059194e-06,2.205799102783203,0.5293951630592346,0.5293951630592346,0.0,147.3968048095703,148.0,13598.2568359375,-0.0,2044.0299072265625,1.0,283.1499938964844,286.2568054199219,289.8016967773437,290.7701110839844,293.1499938964844,293.1499938964844,283.1499938964844,18205.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410887598991394,1.0,0.0,0.0,1.0449533462524414,1.0449581146240234,7.28596845078755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.125,0.0,68.67636108398438,1895.4371337890625,0.0,650.4228515625,0.3258375525474548,1.0,0.0,3.0,1.0,0.0
11981880,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6987609863281,0.7436909079551697,0.252477616071701,0.2302950471639633,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986389160156,0.6747905611991882,0.1877109408378601,0.1813718974590301,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.698974609375,0.9990000128746032,0.7031418085098267,0.4365446269512176,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6988525390625,0.8265602588653564,0.3493212163448334,0.333714097738266,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6987609863281,0.7526455521583557,0.2623761892318725,1.194402098655701,286.6988830566406,286.97918701171875,291.4078674316406,286.8100891113281,291.4080505371094,297.77667236328125,286.6993408203125,1.0,0.5483124852180481,1.0,1.0,0.0,1.0,-2.853116750717163,2.853110313415528,6.549470072059194e-06,2.205799102783203,0.5293951630592346,0.5293951630592346,0.0,147.3968048095703,148.0,13598.2568359375,-0.0,2044.0299072265625,1.0,283.1499938964844,286.2568054199219,289.8016967773437,290.7701110839844,293.1499938964844,293.1499938964844,283.1499938964844,18205.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410887598991394,1.0,0.0,0.0,1.0449533462524414,1.0449581146240234,7.28596845078755e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.125,0.0,68.67636108398438,1895.4371337890625,0.0,650.4228515625,0.3258375525474548,1.0,0.0,3.0,1.0,0.0
11981940,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7090759277344,0.7430668473243713,0.2521281242370605,0.2299797534942627,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088623046875,0.6741700172424316,0.1874589473009109,0.1811350882053375,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7094116210937,0.9990000128746032,0.7056547403335571,0.4371119439601898,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.709228515625,0.8259555697441101,0.3489481806755066,0.3333615660667419,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7090759277344,0.7521201968193054,0.2621496021747589,1.1933670043945312,286.70928955078125,286.9835510253906,291.4019775390625,286.8150329589844,291.4021911621094,297.7791442871094,286.71002197265625,1.0,0.54825359582901,1.0,1.0,0.0,1.0,-2.8514649868011475,2.851458549499512,6.541683887917316e-06,2.204429864883423,0.5272548794746399,0.5272548794746399,0.0,147.5725860595703,148.0,13538.7724609375,-0.0,2042.1612548828125,1.0,283.1499938964844,286.2680969238281,289.80487060546875,290.7696533203125,293.1499938964844,293.1499938964844,283.1499938964844,18248.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5398003458976746,1.0,0.0,0.0,1.0360393524169922,1.0360441207885742,7.162192616760876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.288818359375,0.0,67.68489074707031,1895.4371337890625,0.0,645.35205078125,0.3245227932929992,1.0,0.0,3.0,1.0,0.0
11982000,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7159118652344,0.7424733638763428,0.2519107162952423,0.2297907024621963,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7157287597656,0.6735761165618896,0.1873015612363815,0.1809945106506347,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7162475585937,0.9990000128746032,0.7072576284408569,0.4378651678562164,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.716064453125,0.8253494501113892,0.3487151861190796,0.3331480920314789,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7159423828125,0.7515865564346313,0.2620150744915008,1.192790985107422,286.7161560058594,287.0416564941406,291.3977966308594,286.818115234375,291.3980407714844,297.7804870605469,286.7168884277344,1.0,0.5484102368354797,1.0,1.0,0.0,1.0,-2.8510239124298096,2.851017475128174,6.539532023452921e-06,2.204030990600586,0.5251188278198242,0.5251188278198242,0.0,147.87603759765625,151.0,13505.0322265625,-0.0,2042.9100341796875,1.0,283.1499938964844,286.2757263183594,289.8071594238281,290.7698059082031,293.1499938964844,293.1499938964844,283.1499938964844,18248.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5388725996017456,1.0,0.0,0.0,1.0309834480285645,1.030988097190857,7.092459242130644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.575439453125,0.0,67.07737731933594,1895.4371337890625,0.0,641.725341796875,0.3236945271492004,1.0,0.0,3.0,1.0,0.0
11982060,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7387390136719,0.7405203580856323,0.2514156103134155,0.2293786704540252,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7384948730469,0.6716111898422241,0.1869388818740844,0.1806911081075668,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7391662597656,0.9990000128746032,0.7110148668289185,0.4407726228237152,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.73895263671875,0.8232926726341248,0.3481865227222442,0.3326815068721771,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73876953125,0.7497625946998596,0.2617247402667999,1.191653609275818,286.7390441894531,287.1054077148437,291.3866577148437,286.8251647949219,291.38690185546875,297.78277587890625,286.739990234375,1.0,0.5493393540382385,1.0,1.0,0.0,1.0,-2.851728200912476,2.85172176361084,6.542468327097595e-06,2.2044427394866943,0.5203297138214111,0.5203297138214111,0.0,149.1482391357422,154.0,13406.46484375,-0.0,2050.260009765625,1.0,283.1499938964844,286.3000183105469,289.8129577636719,290.7696228027344,293.1499938964844,293.1499938964844,283.1499938964844,18284.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364087224006653,1.0,0.0,0.0,1.015123724937439,1.0151283740997314,6.875929159377847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.9501953125,0.0,65.27278137207031,1895.4371337890625,0.0,632.1920166015625,0.321244329214096,1.0,0.0,3.0,1.0,0.0
11982120,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7387390136719,0.7405203580856323,0.2514156103134155,0.2293786704540252,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7384948730469,0.6716111898422241,0.1869388818740844,0.1806911081075668,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7391662597656,0.9990000128746032,0.7110148668289185,0.4407726228237152,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.73895263671875,0.8232926726341248,0.3481865227222442,0.3326815068721771,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73876953125,0.7497625946998596,0.2617247402667999,1.191653609275818,286.7390441894531,287.1054077148437,291.3866577148437,286.8251647949219,291.38690185546875,297.78277587890625,286.739990234375,1.0,0.5493393540382385,1.0,1.0,0.0,1.0,-2.851728200912476,2.85172176361084,6.542468327097595e-06,2.2044427394866943,0.5203297138214111,0.5203297138214111,0.0,149.1482391357422,154.0,13406.46484375,-0.0,2050.260009765625,1.0,283.1499938964844,286.3000183105469,289.8129577636719,290.7696228027344,293.1499938964844,293.1499938964844,283.1499938964844,18284.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364087224006653,1.0,0.0,0.0,1.015123724937439,1.0151283740997314,6.875929159377847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.9501953125,0.0,65.27278137207031,1895.4371337890625,0.0,632.1920166015625,0.321244329214096,1.0,0.0,3.0,1.0,0.0
11982180,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.76629638671875,0.7381216287612915,0.2509835064411163,0.2290420532226562,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7660217285156,0.6691833138465881,0.1866128891706466,0.1804426908493042,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7668151855469,0.9990000128746032,0.7144612669944763,0.4447335004806518,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7665405273437,0.8207065463066101,0.3477339148521423,0.3323050141334533,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7663269042969,0.7474678158760071,0.2614904344081878,1.1908652782440186,286.76666259765625,287.1705017089844,291.3743591308594,286.8312072753906,291.3746337890625,297.78369140625,286.7677917480469,1.0,0.5508388876914978,1.0,1.0,0.0,1.0,-2.854383945465088,2.854377269744873,6.554393621627241e-06,2.206376075744629,0.5150660276412964,0.5150660276412964,0.0,150.96202087402344,157.0,13300.72265625,-0.0,2063.480712890625,1.0,283.1499938964844,286.3288269042969,289.81854248046875,290.76904296875,293.1499938964844,293.1499938964844,283.1499938964844,18314.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5338654518127441,1.0,0.0,0.0,0.9976053833961488,0.9976099133491516,6.64065638034117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.034912109375,0.0,63.30474472045898,1895.4371337890625,0.0,622.5005493164062,0.3185362815856933,1.0,0.0,3.0,1.0,0.0
11982240,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.76629638671875,0.7381216287612915,0.2509835064411163,0.2290420532226562,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7660217285156,0.6691833138465881,0.1866128891706466,0.1804426908493042,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7668151855469,0.9990000128746032,0.7144612669944763,0.4447335004806518,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7665405273437,0.8207065463066101,0.3477339148521423,0.3323050141334533,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7663269042969,0.7474678158760071,0.2614904344081878,1.1908652782440186,286.76666259765625,287.1705017089844,291.3743591308594,286.8312072753906,291.3746337890625,297.78369140625,286.7677917480469,1.0,0.5508388876914978,1.0,1.0,0.0,1.0,-2.854383945465088,2.854377269744873,6.554393621627241e-06,2.206376075744629,0.5150660276412964,0.5150660276412964,0.0,150.96202087402344,157.0,13300.72265625,-0.0,2063.480712890625,1.0,283.1499938964844,286.3288269042969,289.81854248046875,290.76904296875,293.1499938964844,293.1499938964844,283.1499938964844,18314.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5338654518127441,1.0,0.0,0.0,0.9976053833961488,0.9976099133491516,6.64065638034117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.034912109375,0.0,63.30474472045898,1895.4371337890625,0.0,622.5005493164062,0.3185362815856933,1.0,0.0,3.0,1.0,0.0
