time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.78240966796875,0.7368198037147522,0.2507891058921814,0.2288978993892669,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78204345703125,0.6678611636161804,0.1864616721868515,0.1803348213434219,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7830505371094,0.9990000128746032,0.7160881757736206,0.4469887614250183,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826843261719,0.819284200668335,0.3475351929664612,0.3321475684642792,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7824401855469,0.7462117075920105,0.2613923251628876,1.1905806064605713,286.7828369140625,287.1757507324219,291.3677978515625,286.8338623046875,291.3680725097656,297.78375244140625,286.78424072265625,1.0,0.5517447590827942,1.0,1.0,0.0,1.0,-2.85625958442688,2.856252908706665,6.562886483152397e-06,2.207770109176636,0.5125539302825928,0.5125539302825928,0.0,152.01608276367188,157.0,13239.734375,-0.0,2071.72607421875,1.0,283.1499938964844,286.3453063964844,289.8210144042969,290.76806640625,293.1499938964844,293.1499938964844,283.1499938964844,18346.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532577395439148,1.0,0.0,0.0,0.9873747229576112,0.987379252910614,6.50515232791804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.992919921875,0.0,62.20654296875,1895.4371337890625,0.0,617.6493530273438,0.3170250058174133,1.0,0.0,3.0,1.0,0.0
11982360,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79791259765625,0.735478401184082,0.2506100833415985,0.2287704795598983,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7975769042969,0.6664961576461792,0.1863186210393905,0.1802375018596649,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.79852294921875,0.9990000128746032,0.7176623344421387,0.4493765234947204,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7981872558594,0.8178054690361023,0.3473560810089111,0.3320115208625793,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7979736328125,0.7449132800102234,0.2613078951835632,1.1903698444366455,286.7983093261719,287.2370300292969,291.3609619140625,286.83624267578125,291.3612365722656,297.7835998535156,286.79962158203125,1.0,0.5527330636978149,1.0,1.0,0.0,1.0,-2.8584418296813965,2.8584353923797607,6.572800430149073e-06,2.20940375328064,0.5093593001365662,0.5093593001365662,0.0,153.14529418945312,160.0,13186.6728515625,-0.0,2080.859130859375,1.0,283.1499938964844,286.3615417480469,289.8232727050781,290.767333984375,293.1499938964844,293.1499938964844,283.1499938964844,18339.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5312713384628296,1.0,0.0,0.0,0.9786337018013,0.978638231754303,6.390484941221075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.60498046875,0.0,61.21094131469727,1895.4371337890625,0.0,612.7691650390625,0.3156147003173828,1.0,0.0,3.0,1.0,0.0
11982420,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331604003906,0.7327284812927246,0.2502934634685516,0.2285575717687606,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.832763671875,0.6636945605278015,0.1860542148351669,0.1800688058137893,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83380126953125,0.9990000128746032,0.7206791043281555,0.4544377028942108,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334350585937,0.8147329688072205,0.3470514118671417,0.3317950963973999,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.83319091796875,0.7422474026679993,0.261176735162735,1.1901414394378662,286.8335876464844,287.3050231933594,291.3464050292969,286.8402709960937,291.3467102050781,297.7828369140625,286.8350524902344,1.0,0.5548992156982422,1.0,1.0,0.0,1.0,-2.86353063583374,2.8635239601135254,6.596001185243949e-06,2.2132370471954346,0.5032312870025635,0.5032312870025635,0.0,155.57574462890625,148.0,13063.521484375,-0.0,2101.216552734375,1.0,283.1499938964844,286.397705078125,289.8267822265625,290.7639465332031,293.1499938964844,293.1499938964844,283.1499938964844,18360.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5285755395889282,1.0,0.0,0.0,0.95838063955307,0.9583851099014282,6.128716023567904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.52392578125,0.0,59.02341842651367,1895.4371337890625,0.0,602.8187866210938,0.3125173449516296,1.0,0.0,3.0,1.0,0.0
11982480,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331604003906,0.7327284812927246,0.2502934634685516,0.2285575717687606,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.832763671875,0.6636945605278015,0.1860542148351669,0.1800688058137893,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.83380126953125,0.9990000128746032,0.7206791043281555,0.4544377028942108,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334350585937,0.8147329688072205,0.3470514118671417,0.3317950963973999,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.83319091796875,0.7422474026679993,0.261176735162735,1.1901414394378662,286.8335876464844,287.3050231933594,291.3464050292969,286.8402709960937,291.3467102050781,297.7828369140625,286.8350524902344,1.0,0.5548992156982422,1.0,1.0,0.0,1.0,-2.86353063583374,2.8635239601135254,6.596001185243949e-06,2.2132370471954346,0.5032312870025635,0.5032312870025635,0.0,155.57574462890625,148.0,13063.521484375,-0.0,2101.216552734375,1.0,283.1499938964844,286.397705078125,289.8267822265625,290.7639465332031,293.1499938964844,293.1499938964844,283.1499938964844,18360.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5285755395889282,1.0,0.0,0.0,0.95838063955307,0.9583851099014282,6.128716023567904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.52392578125,0.0,59.02341842651367,1895.4371337890625,0.0,602.8187866210938,0.3125173449516296,1.0,0.0,3.0,1.0,0.0
11982540,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8650207519531,0.7346357107162476,0.2500068247318268,0.228221446275711,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86474609375,0.6655603647232056,0.1857950538396835,0.1797454208135604,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86553955078125,0.9990000128746032,0.7245150804519653,0.449963629245758,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8652648925781,0.8170394897460938,0.3467861413955688,0.3314611911773681,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8650817871094,0.7443953156471252,0.2610829472541809,1.1893008947372437,286.8653564453125,287.3746032714844,291.3306884765625,286.8432922363281,291.3310241699219,297.78564453125,286.8663635253906,1.0,0.5521134734153748,1.0,1.0,0.0,1.0,-2.8559675216674805,2.8559610843658447,6.561458121723263e-06,2.207505464553833,0.4965825378894806,0.4965825378894806,0.0,153.3108673095703,151.0,12899.6865234375,-0.0,2077.53515625,1.0,283.1499938964844,286.4324645996094,289.8286437988281,290.7578125,293.1499938964844,293.1499938964844,283.1499938964844,18380.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256657004356384,1.0,0.0,0.0,0.9367969036102296,0.9368013143539428,5.8557745319376415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.867431640625,0.0,56.756046295166016,1895.4371337890625,0.0,592.2615356445312,0.309260219335556,1.0,0.0,3.0,1.0,0.0
11982600,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8650207519531,0.7346357107162476,0.2500068247318268,0.228221446275711,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86474609375,0.6655603647232056,0.1857950538396835,0.1797454208135604,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86553955078125,0.9990000128746032,0.7245150804519653,0.449963629245758,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8652648925781,0.8170394897460938,0.3467861413955688,0.3314611911773681,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8650817871094,0.7443953156471252,0.2610829472541809,1.1893008947372437,286.8653564453125,287.3746032714844,291.3306884765625,286.8432922363281,291.3310241699219,297.78564453125,286.8663635253906,1.0,0.5521134734153748,1.0,1.0,0.0,1.0,-2.8559675216674805,2.8559610843658447,6.561458121723263e-06,2.207505464553833,0.4965825378894806,0.4965825378894806,0.0,153.3108673095703,151.0,12899.6865234375,-0.0,2077.53515625,1.0,283.1499938964844,286.4324645996094,289.8286437988281,290.7578125,293.1499938964844,293.1499938964844,283.1499938964844,18380.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256657004356384,1.0,0.0,0.0,0.9367969036102296,0.9368013143539428,5.8557745319376415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.867431640625,0.0,56.756046295166016,1895.4371337890625,0.0,592.2615356445312,0.309260219335556,1.0,0.0,3.0,1.0,0.0
11982660,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89874267578125,0.7352333068847656,0.2498030066490173,0.2279897779226303,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983764648437,0.6661093831062317,0.1856032758951187,0.1795164793729782,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8994445800781,0.9990000128746032,0.7295076847076416,0.448325902223587,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990783691406,0.8178046941757202,0.3465984463691711,0.3312342762947082,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988037109375,0.7452277541160583,0.2611227035522461,1.1891744136810305,286.89923095703125,287.4458312988281,291.3138122558594,286.8452453613281,291.3141784667969,297.7921447753906,286.9007263183594,1.0,0.5514883995056152,1.0,1.0,0.0,1.0,-2.8530075550079346,2.853001117706299,6.547296834469307e-06,2.204962015151977,0.4894169569015503,0.4894169569015503,0.0,152.4650421142578,154.0,12731.62109375,-0.0,2068.509765625,1.0,283.1499938964844,286.4685974121094,289.8278503417969,290.74737548828125,293.1499938964844,293.1499938964844,283.1499938964844,18399.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221994519233704,1.0,0.0,0.0,0.9137841463088988,0.9137884974479676,5.571609662524679e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.729248046875,0.0,54.40821075439453,1895.4371337890625,0.0,579.9295654296875,0.3058377802371979,1.0,0.0,3.0,1.0,0.0
11982720,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89874267578125,0.7352333068847656,0.2498030066490173,0.2279897779226303,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983764648437,0.6661093831062317,0.1856032758951187,0.1795164793729782,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8994445800781,0.9990000128746032,0.7295076847076416,0.448325902223587,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990783691406,0.8178046941757202,0.3465984463691711,0.3312342762947082,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988037109375,0.7452277541160583,0.2611227035522461,1.1891744136810305,286.89923095703125,287.4458312988281,291.3138122558594,286.8452453613281,291.3141784667969,297.7921447753906,286.9007263183594,1.0,0.5514883995056152,1.0,1.0,0.0,1.0,-2.8530075550079346,2.853001117706299,6.547296834469307e-06,2.204962015151977,0.4894169569015503,0.4894169569015503,0.0,152.4650421142578,154.0,12731.62109375,-0.0,2068.509765625,1.0,283.1499938964844,286.4685974121094,289.8278503417969,290.74737548828125,293.1499938964844,293.1499938964844,283.1499938964844,18399.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221994519233704,1.0,0.0,0.0,0.9137841463088988,0.9137884974479676,5.571609662524679e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.729248046875,0.0,54.40821075439453,1895.4371337890625,0.0,579.9295654296875,0.3058377802371979,1.0,0.0,3.0,1.0,0.0
11982780,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9398803710937,0.734634518623352,0.2496835738420486,0.22788006067276,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.939453125,0.6654558777809143,0.185473084449768,0.1793964803218841,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.940673828125,0.9990000128746032,0.7342669367790222,0.4492929577827453,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94024658203125,0.8171699047088623,0.3464962542057037,0.3311341106891632,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93994140625,0.7448451519012451,0.2612698078155517,1.189803957939148,286.9404296875,287.518798828125,291.2957763671875,286.8461608886719,291.296142578125,297.797607421875,286.9421691894531,1.0,0.5520427227020264,1.0,1.0,0.0,1.0,-2.8545267581939697,2.854520082473755,6.553986622748198e-06,2.206008195877075,0.4818746447563171,0.4818746447563171,0.0,152.94178771972656,157.0,12563.4638671875,-0.0,2073.35400390625,1.0,283.1499938964844,286.5111389160156,289.82635498046875,290.7357788085937,293.1499938964844,293.1499938964844,283.1499938964844,18411.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182211399078369,1.0,0.0,0.0,0.8898467421531677,0.8898510932922363,5.283526860466736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.592529296875,0.0,52.03207778930664,1895.4371337890625,0.0,566.09716796875,0.3023111820220947,1.0,0.0,3.0,1.0,0.0
11982840,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9398803710937,0.734634518623352,0.2496835738420486,0.22788006067276,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.939453125,0.6654558777809143,0.185473084449768,0.1793964803218841,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.940673828125,0.9990000128746032,0.7342669367790222,0.4492929577827453,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94024658203125,0.8171699047088623,0.3464962542057037,0.3311341106891632,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93994140625,0.7448451519012451,0.2612698078155517,1.189803957939148,286.9404296875,287.518798828125,291.2957763671875,286.8461608886719,291.296142578125,297.797607421875,286.9421691894531,1.0,0.5520427227020264,1.0,1.0,0.0,1.0,-2.8545267581939697,2.854520082473755,6.553986622748198e-06,2.206008195877075,0.4818746447563171,0.4818746447563171,0.0,152.94178771972656,157.0,12563.4638671875,-0.0,2073.35400390625,1.0,283.1499938964844,286.5111389160156,289.82635498046875,290.7357788085937,293.1499938964844,293.1499938964844,283.1499938964844,18411.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182211399078369,1.0,0.0,0.0,0.8898467421531677,0.8898510932922363,5.283526860466736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.592529296875,0.0,52.03207778930664,1895.4371337890625,0.0,566.09716796875,0.3023111820220947,1.0,0.0,3.0,1.0,0.0
11982900,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632263183594,0.734056830406189,0.2496515959501266,0.2278609871864318,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96270751953125,0.6648476719856262,0.1854264736175537,0.1793658286333084,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.96417236328125,0.9990000128746032,0.7365268468856812,0.4504010081291199,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9636535644531,0.816524863243103,0.3464768230915069,0.3311243057250976,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632873535156,0.7443662285804749,0.2613720297813415,1.1903096437454224,286.9638671875,287.5273132324219,291.28631591796875,286.8462219238281,291.28668212890625,297.7997436523437,286.96588134765625,1.0,0.5526496767997742,1.0,1.0,0.0,1.0,-2.856393337249756,2.85638689994812,6.5624399212538265e-06,2.2073962688446045,0.4782652258872986,0.4782652258872986,0.0,153.4984893798828,157.0,12472.1416015625,-0.0,2079.169677734375,1.0,283.1499938964844,286.5346069335937,289.8256530761719,290.7296142578125,293.1499938964844,293.1499938964844,283.1499938964844,18432.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161263942718506,1.0,0.0,0.0,0.8766671419143677,0.8766714930534363,5.128176283619723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3666.56005859375,0.0,50.784278869628906,1895.4371337890625,0.0,558.9492797851562,0.3004550039768219,1.0,0.0,3.0,1.0,0.0
11982960,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98590087890625,0.7333453297615051,0.2496377676725387,0.2278645634651184,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9853820800781,0.6641029715538025,0.1853910386562347,0.179352194070816,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867858886719,0.9990000128746032,0.738713264465332,0.4518254995346069,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862976074219,0.8157196044921875,0.3464797437191009,0.3311416804790497,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859619140625,0.7437468767166138,0.2614912986755371,1.190924048423767,286.9864807128906,287.59356689453125,291.27655029296875,286.8460388183594,291.2769470214844,297.8014831542969,286.9884033203125,1.0,0.553428590297699,1.0,1.0,0.0,1.0,-2.858851671218872,2.858844995498657,6.573628525075037e-06,2.209245681762696,0.4739753305912018,0.4739753305912018,0.0,154.21920776367188,160.0,12390.751953125,-0.0,2086.777587890625,1.0,283.1499938964844,286.55792236328125,289.8249816894531,290.7240905761719,293.1499938964844,293.1499938964844,283.1499938964844,18418.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139941573143005,1.0,0.0,0.0,0.8651845455169678,0.8651888370513916,4.994717883732847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.37841796875,0.0,49.65812683105469,1895.4371337890625,0.0,551.7679443359375,0.2987233400344848,1.0,0.0,3.0,1.0,0.0
11983020,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03582763671875,0.7316324710845947,0.2496562898159027,0.2279255986213684,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0352783203125,0.6623188257217407,0.185347095131874,0.1793640553951263,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0367736816406,0.9990000128746032,0.7428987622261047,0.4553871154785156,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0362548828125,0.8137562274932861,0.3465468287467956,0.33124640583992,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.035888671875,0.742204487323761,0.2617723047733307,1.1924080848693848,287.0364685058594,287.67022705078125,291.2561340332031,286.8448181152344,291.2565612792969,297.8039245605469,287.0385437011719,1.0,0.555379331111908,1.0,1.0,0.0,1.0,-2.8651278018951416,2.865121364593506,6.602325356652727e-06,2.2140071392059326,0.4657361805438995,0.4657361805438995,0.0,156.03700256347656,163.0,12211.5654296875,-0.0,2106.1474609375,1.0,283.1499938964844,286.608154296875,289.8232421875,290.7118835449219,293.1499938964844,293.1499938964844,283.1499938964844,18421.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096741318702698,1.0,0.0,0.0,0.8399640321731567,0.8399682641029358,4.7077655551674986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.88916015625,0.0,47.3088264465332,1895.4371337890625,0.0,537.506103515625,0.2951058745384216,1.0,0.0,3.0,1.0,0.0
11983080,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03582763671875,0.7316324710845947,0.2496562898159027,0.2279255986213684,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0352783203125,0.6623188257217407,0.185347095131874,0.1793640553951263,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0367736816406,0.9990000128746032,0.7428987622261047,0.4553871154785156,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0362548828125,0.8137562274932861,0.3465468287467956,0.33124640583992,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.035888671875,0.742204487323761,0.2617723047733307,1.1924080848693848,287.0364685058594,287.67022705078125,291.2561340332031,286.8448181152344,291.2565612792969,297.8039245605469,287.0385437011719,1.0,0.555379331111908,1.0,1.0,0.0,1.0,-2.8651278018951416,2.865121364593506,6.602325356652727e-06,2.2140071392059326,0.4657361805438995,0.4657361805438995,0.0,156.03700256347656,163.0,12211.5654296875,-0.0,2106.1474609375,1.0,283.1499938964844,286.608154296875,289.8232421875,290.7118835449219,293.1499938964844,293.1499938964844,283.1499938964844,18421.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096741318702698,1.0,0.0,0.0,0.8399640321731567,0.8399682641029358,4.7077655551674986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3655.88916015625,0.0,47.3088264465332,1895.4371337890625,0.0,537.506103515625,0.2951058745384216,1.0,0.0,3.0,1.0,0.0
11983140,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07257080078125,0.7303191423416138,0.2497032135725021,0.2280046492815017,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719909667969,0.6609549522399902,0.1853363662958145,0.1793977469205856,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736389160156,0.9990000128746032,0.7456293702125549,0.4582092463970184,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.07305908203125,0.8122318983078003,0.3466396629810333,0.3313688635826111,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0726623535156,0.7410003542900085,0.2619949579238891,1.193593144416809,287.0732727050781,287.6839294433594,291.2415466308594,286.8433837890625,291.24200439453125,297.804931640625,287.0755310058594,1.0,0.5569375157356262,1.0,1.0,0.0,1.0,-2.8702259063720703,2.8702194690704346,6.625722107855836e-06,2.21789288520813,0.460402101278305,0.460402101278305,0.0,157.49215698242188,163.0,12081.171875,-0.0,2121.83349609375,1.0,283.1499938964844,286.6445617675781,289.8215026855469,290.7026672363281,293.1499938964844,293.1499938964844,283.1499938964844,18432.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5066967606544495,1.0,0.0,0.0,0.821922242641449,0.8219264149665833,4.50769910287363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.232666015625,0.0,45.69414520263672,1895.4371337890625,0.0,527.8967895507812,0.2925944626331329,1.0,0.0,3.0,1.0,0.0
11983200,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08905029296875,0.7296764254570007,0.2497343271970749,0.228052482008934,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.6602882146835327,0.1853362619876861,0.1794204264879226,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.090087890625,0.9990000128746032,0.7468878626823425,0.459616869688034,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0895080566406,0.8114800453186035,0.3466961979866028,0.3314411044120788,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0891418457031,0.7404080629348755,0.2621083855628967,1.1941999197006226,287.0897521972656,287.7488708496094,291.2344970703125,286.842529296875,291.2349548339844,297.8052673339844,287.0919494628906,1.0,0.5577213764190674,1.0,1.0,0.0,1.0,-2.8728182315826416,2.8728115558624268,6.637642400164623e-06,2.219872236251831,0.4571714401245117,0.4571714401245117,0.0,158.22303771972656,166.0,12024.78515625,-0.0,2129.784912109375,1.0,283.1499938964844,286.6611633300781,289.8205871582031,290.6985168457031,293.1499938964844,293.1499938964844,283.1499938964844,18421.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5052894949913025,1.0,0.0,0.0,0.8143313527107239,0.8143355250358582,4.424821398174572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.923828125,0.0,45.00204849243164,1895.4371337890625,0.0,523.4165649414062,0.2914852499961853,1.0,0.0,3.0,1.0,0.0
11983260,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1451416015625,0.727601170539856,0.249869704246521,0.2282387018203735,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14453125,0.6581408977508545,0.1853566169738769,0.1795146018266677,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1462097167969,0.9990000128746032,0.7507374882698059,0.4642616212368011,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1456298828125,0.8090270757675171,0.3469266593456268,0.3317203819751739,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1452331542969,0.7384910583496094,0.2624992132186889,1.1962740421295166,287.1458435058594,287.8295593261719,291.211669921875,286.8391418457031,291.212158203125,297.805908203125,287.1481628417969,1.0,0.560335636138916,1.0,1.0,0.0,1.0,-2.881565570831299,2.881558895111084,6.6779693952412345e-06,2.2265617847442627,0.4482880532741546,0.4482880532741546,0.0,160.656982421875,169.0,11829.6728515625,-0.0,2156.55419921875,1.0,283.1499938964844,286.716552734375,289.816650390625,290.6834411621094,293.1499938964844,293.1499938964844,283.1499938964844,18419.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500792384147644,1.0,0.0,0.0,0.7884019613265991,0.7884061336517334,4.1475235690313645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.3544921875,0.0,42.750335693359375,1895.4371337890625,0.0,509.3587646484375,0.2878804802894592,1.0,0.0,3.0,1.0,0.0
11983320,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1451416015625,0.727601170539856,0.249869704246521,0.2282387018203735,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14453125,0.6581408977508545,0.1853566169738769,0.1795146018266677,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1462097167969,0.9990000128746032,0.7507374882698059,0.4642616212368011,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1456298828125,0.8090270757675171,0.3469266593456268,0.3317203819751739,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1452331542969,0.7384910583496094,0.2624992132186889,1.1962740421295166,287.1458435058594,287.8295593261719,291.211669921875,286.8391418457031,291.212158203125,297.805908203125,287.1481628417969,1.0,0.560335636138916,1.0,1.0,0.0,1.0,-2.881565570831299,2.881558895111084,6.6779693952412345e-06,2.2265617847442627,0.4482880532741546,0.4482880532741546,0.0,160.656982421875,169.0,11829.6728515625,-0.0,2156.55419921875,1.0,283.1499938964844,286.716552734375,289.816650390625,290.6834411621094,293.1499938964844,293.1499938964844,283.1499938964844,18419.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500792384147644,1.0,0.0,0.0,0.7884019613265991,0.7884061336517334,4.1475235690313645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.3544921875,0.0,42.750335693359375,1895.4371337890625,0.0,509.3587646484375,0.2878804802894592,1.0,0.0,3.0,1.0,0.0
11983380,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037353515625,0.725488007068634,0.2500617504119873,0.228480651974678,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030944824219,0.6559638381004333,0.1854078769683838,0.1796431541442871,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2048645019531,0.9990000128746032,0.7544918656349182,0.4691491425037384,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2042236328125,0.8064863085746765,0.3472374975681305,0.3320805430412292,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2038269042969,0.7365424633026123,0.2629461884498596,1.19862163066864,287.2044677734375,287.9123840332031,291.1876220703125,286.8346862792969,291.1881103515625,297.8060913085937,287.2068786621094,1.0,0.5631424188613892,1.0,1.0,0.0,1.0,-2.891139507293701,2.8911328315734863,6.722273610648699e-06,2.2338955402374268,0.4390884041786194,0.4390884041786194,0.0,163.2567138671875,172.0,11625.7666015625,-0.0,2185.70703125,1.0,283.1499938964844,286.77398681640625,289.8112487792969,290.6664733886719,293.1499938964844,293.1499938964844,283.1499938964844,18416.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961144924163818,1.0,0.0,0.0,0.7622708678245544,0.7622749209403992,3.8771453603203554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.133544921875,0.0,40.56247329711914,1895.4371337890625,0.0,495.1467895507813,0.284305065870285,1.0,0.0,3.0,1.0,0.0
11983440,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037353515625,0.725488007068634,0.2500617504119873,0.228480651974678,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030944824219,0.6559638381004333,0.1854078769683838,0.1796431541442871,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2048645019531,0.9990000128746032,0.7544918656349182,0.4691491425037384,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2042236328125,0.8064863085746765,0.3472374975681305,0.3320805430412292,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2038269042969,0.7365424633026123,0.2629461884498596,1.19862163066864,287.2044677734375,287.9123840332031,291.1876220703125,286.8346862792969,291.1881103515625,297.8060913085937,287.2068786621094,1.0,0.5631424188613892,1.0,1.0,0.0,1.0,-2.891139507293701,2.8911328315734863,6.722273610648699e-06,2.2338955402374268,0.4390884041786194,0.4390884041786194,0.0,163.2567138671875,172.0,11625.7666015625,-0.0,2185.70703125,1.0,283.1499938964844,286.77398681640625,289.8112487792969,290.6664733886719,293.1499938964844,293.1499938964844,283.1499938964844,18416.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961144924163818,1.0,0.0,0.0,0.7622708678245544,0.7622749209403992,3.8771453603203554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.133544921875,0.0,40.56247329711914,1895.4371337890625,0.0,495.1467895507813,0.284305065870285,1.0,0.0,3.0,1.0,0.0
11983500,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2349548339844,0.7244325876235962,0.2501784563064575,0.2286210507154464,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2342529296875,0.654881477355957,0.1854448914527893,0.1797192990779876,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2362060546875,0.9990000128746032,0.7563431262969971,0.4716478288173675,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2355041503906,0.8052006363868713,0.3474224209785461,0.3322893977165222,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.23504638671875,0.7355738282203674,0.2631907761096954,1.199894666671753,287.2357788085937,287.92486572265625,291.1751403808594,286.83203125,291.1756591796875,297.8060913085937,287.2384338378906,1.0,0.5646006464958191,1.0,1.0,0.0,1.0,-2.896183729171753,2.896177053451538,6.745684004272334e-06,2.2377631664276123,0.4346807897090912,0.4346807897090912,0.0,164.60121154785156,172.0,11514.1376953125,-0.0,2201.013427734375,1.0,283.1499938964844,286.8038024902344,289.8080139160156,290.6568908691406,293.1499938964844,293.1499938964844,283.1499938964844,18429.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4936917722225189,1.0,0.0,0.0,0.748250424861908,0.7482544779777527,3.7358326210323867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.79736328125,0.0,39.44434356689453,1895.4371337890625,0.0,487.9470825195313,0.2824729382991791,1.0,0.0,3.0,1.0,0.0
11983560,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2646179199219,0.723388135433197,0.2503103911876678,0.2287763804197311,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.26397705078125,0.6538133025169373,0.1854903995990753,0.1798043847084045,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26580810546875,0.9990000128746032,0.7581803798675537,0.4741645753383636,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26513671875,0.8039266467094421,0.3476283252239227,0.332519382238388,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.26470947265625,0.7346193790435791,0.2634510695934295,1.2012417316436768,287.265380859375,287.9974060058594,291.162353515625,286.8290710449219,291.1628723144531,297.8060607910156,287.26788330078125,1.0,0.5660894513130188,1.0,1.0,0.0,1.0,-2.901393175125122,2.901386260986328,6.769907486159354e-06,2.2417595386505127,0.4295733869075775,0.4295733869075775,0.0,165.96697998046875,175.0,11412.806640625,-0.0,2216.759521484375,1.0,283.1499938964844,286.83319091796875,289.80450439453125,290.6475524902344,293.1499938964844,293.1499938964844,283.1499938964844,18412.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4912009239196777,1.0,0.0,0.0,0.7360236048698425,0.7360275983810425,3.614739085833208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.10595703125,0.0,38.44490814208984,1895.4371337890625,0.0,480.6570129394531,0.2807692289352417,1.0,0.0,3.0,1.0,0.0
11983620,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3276062011719,0.7213308215141296,0.2506136894226074,0.2291233837604522,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3269348144531,0.6517223119735718,0.1856029331684112,0.1799963265657425,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3288269042969,0.9990000128746032,0.7617607116699219,0.4792330861091614,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.328125,0.801426887512207,0.3480919301509857,0.3330309689044952,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.32769775390625,0.7327553629875183,0.2640135884284973,1.2041295766830444,287.3283996582031,288.0847473144531,291.13580322265625,286.8223876953125,291.1363525390625,297.8057861328125,287.3309631347656,1.0,0.5691401958465576,1.0,1.0,0.0,1.0,-2.9122185707092285,2.9122118949890137,6.820399903517682e-06,2.250070333480835,0.4197345674037933,0.4197345674037933,0.0,168.7506103515625,178.0,11190.515625,-0.0,2249.375244140625,1.0,283.1499938964844,286.8940124511719,289.7957763671875,290.6250305175781,293.1499938964844,293.1499938964844,283.1499938964844,18406.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859221279621124,1.0,0.0,0.0,0.7097156047821045,0.7097195386886597,3.3609506289167264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.97900390625,0.0,36.40019226074219,1895.4371337890625,0.0,465.574462890625,0.2772761583328247,1.0,0.0,3.0,1.0,0.0
11983680,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3276062011719,0.7213308215141296,0.2506136894226074,0.2291233837604522,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3269348144531,0.6517223119735718,0.1856029331684112,0.1799963265657425,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3288269042969,0.9990000128746032,0.7617607116699219,0.4792330861091614,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.328125,0.801426887512207,0.3480919301509857,0.3330309689044952,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.32769775390625,0.7327553629875183,0.2640135884284973,1.2041295766830444,287.3283996582031,288.0847473144531,291.13580322265625,286.8223876953125,291.1363525390625,297.8057861328125,287.3309631347656,1.0,0.5691401958465576,1.0,1.0,0.0,1.0,-2.9122185707092285,2.9122118949890137,6.820399903517682e-06,2.250070333480835,0.4197345674037933,0.4197345674037933,0.0,168.7506103515625,178.0,11190.515625,-0.0,2249.375244140625,1.0,283.1499938964844,286.8940124511719,289.7957763671875,290.6250305175781,293.1499938964844,293.1499938964844,283.1499938964844,18406.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859221279621124,1.0,0.0,0.0,0.7097156047821045,0.7097195386886597,3.3609506289167264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.97900390625,0.0,36.40019226074219,1895.4371337890625,0.0,465.574462890625,0.2772761583328247,1.0,0.0,3.0,1.0,0.0
11983740,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3925170898437,0.7193285226821899,0.2509693503379822,0.2295188158750534,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3918151855469,0.6497048139572144,0.1857432276010513,0.1802160888910293,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.393798828125,0.9990000128746032,0.765205442905426,0.4843133687973022,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.39306640625,0.7990072965621948,0.3486210107803345,0.3336060643196106,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3926086425781,0.7309643626213074,0.2646307349205017,1.207270860671997,287.3933410644531,288.1744689941406,291.1080322265625,286.8145446777344,291.1086120605469,297.80535888671875,287.3959655761719,1.0,0.5722706317901611,1.0,1.0,0.0,1.0,-2.9235310554504395,2.9235243797302246,6.873383426864166e-06,2.2587637901306152,0.4095665216445923,0.4095665216445923,0.0,171.58580017089844,166.0,10958.7861328125,-0.0,2283.327392578125,1.0,283.1499938964844,286.95623779296875,289.78338623046875,290.5963134765625,293.1499938964844,293.1499938964844,283.1499938964844,18401.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797164797782898,1.0,0.0,0.0,0.6834084391593933,0.6834123730659485,3.1164070435352194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.296630859375,0.0,34.4307975769043,1895.4371337890625,0.0,448.4620056152344,0.2738294601440429,1.0,0.0,3.0,1.0,0.0
11983800,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3925170898437,0.7193285226821899,0.2509693503379822,0.2295188158750534,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3918151855469,0.6497048139572144,0.1857432276010513,0.1802160888910293,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.393798828125,0.9990000128746032,0.765205442905426,0.4843133687973022,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.39306640625,0.7990072965621948,0.3486210107803345,0.3336060643196106,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3926086425781,0.7309643626213074,0.2646307349205017,1.207270860671997,287.3933410644531,288.1744689941406,291.1080322265625,286.8145446777344,291.1086120605469,297.80535888671875,287.3959655761719,1.0,0.5722706317901611,1.0,1.0,0.0,1.0,-2.9235310554504395,2.9235243797302246,6.873383426864166e-06,2.2587637901306152,0.4095665216445923,0.4095665216445923,0.0,171.58580017089844,166.0,10958.7861328125,-0.0,2283.327392578125,1.0,283.1499938964844,286.95623779296875,289.78338623046875,290.5963134765625,293.1499938964844,293.1499938964844,283.1499938964844,18401.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797164797782898,1.0,0.0,0.0,0.6834084391593933,0.6834123730659485,3.1164070435352194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.296630859375,0.0,34.4307975769043,1895.4371337890625,0.0,448.4620056152344,0.2738294601440429,1.0,0.0,3.0,1.0,0.0
11983860,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4532165527344,0.721666157245636,0.2513521313667297,0.2297776788473129,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4526062011719,0.6517536044120789,0.1858870685100555,0.180268794298172,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.45428466796875,0.9990000128746032,0.769478440284729,0.4798895716667175,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.45367431640625,0.8018898367881775,0.3491879105567932,0.3340497314929962,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.45330810546875,0.7334997057914734,0.2652855515480041,1.209754228591919,287.45391845703125,288.2666931152344,291.0790100097656,286.8055419921875,291.07958984375,297.8084716796875,287.45611572265625,1.0,0.5703843832015991,1.0,1.0,0.0,1.0,-2.922125577926636,2.922118663787842,6.867143838462653e-06,2.2578394412994385,0.3989487886428833,0.3989487886428833,0.0,169.44879150390625,169.0,10696.3837890625,-0.0,2270.187255859375,1.0,283.1499938964844,287.016357421875,289.7694396972656,290.5642395019531,293.1499938964844,293.1499938964844,283.1499938964844,18398.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724927246570587,1.0,0.0,0.0,0.6569899320602417,0.6569938063621521,2.8801220963714523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.739990234375,0.0,32.52887725830078,1895.4371337890625,0.0,429.34771728515625,0.2704169452190399,1.0,0.0,3.0,1.0,0.0
11983920,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4532165527344,0.721666157245636,0.2513521313667297,0.2297776788473129,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4526062011719,0.6517536044120789,0.1858870685100555,0.180268794298172,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.45428466796875,0.9990000128746032,0.769478440284729,0.4798895716667175,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.45367431640625,0.8018898367881775,0.3491879105567932,0.3340497314929962,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.45330810546875,0.7334997057914734,0.2652855515480041,1.209754228591919,287.45391845703125,288.2666931152344,291.0790100097656,286.8055419921875,291.07958984375,297.8084716796875,287.45611572265625,1.0,0.5703843832015991,1.0,1.0,0.0,1.0,-2.922125577926636,2.922118663787842,6.867143838462653e-06,2.2578394412994385,0.3989487886428833,0.3989487886428833,0.0,169.44879150390625,169.0,10696.3837890625,-0.0,2270.187255859375,1.0,283.1499938964844,287.016357421875,289.7694396972656,290.5642395019531,293.1499938964844,293.1499938964844,283.1499938964844,18398.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724927246570587,1.0,0.0,0.0,0.6569899320602417,0.6569938063621521,2.8801220963714523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.739990234375,0.0,32.52887725830078,1895.4371337890625,0.0,429.34771728515625,0.2704169452190399,1.0,0.0,3.0,1.0,0.0
11983980,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5145263671875,0.7228428721427917,0.2518165409564972,0.2301407307386398,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.51385498046875,0.6527230143547058,0.1860964596271515,0.1804151237010955,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5157775878906,0.9990000128746032,0.7748852968215942,0.4781482815742492,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150756835937,0.8033444881439209,0.3498362302780151,0.3346039652824402,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5146484375,0.7349214553833008,0.2660714983940124,1.212946534156799,287.5153503417969,288.3614501953125,291.0486755371094,286.79541015625,291.0492858886719,297.8150329589844,287.5179443359375,1.0,0.5706042051315308,1.0,1.0,0.0,1.0,-2.9251351356506348,2.925128221511841,6.880832643219037e-06,2.2599613666534424,0.3878575563430786,0.3878575563430786,0.0,168.7377471923828,172.0,10429.2470703125,-0.0,2271.942138671875,1.0,283.1499938964844,287.0755920410156,289.75421142578125,290.529052734375,293.1499938964844,293.1499938964844,283.1499938964844,18396.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642476439476013,1.0,0.0,0.0,0.6303431987762451,0.6303470134735107,2.651231056916004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.81640625,0.0,30.68160629272461,1895.4371337890625,0.0,408.5353698730469,0.2670178413391113,1.0,0.0,3.0,1.0,0.0
11984040,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5145263671875,0.7228428721427917,0.2518165409564972,0.2301407307386398,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.51385498046875,0.6527230143547058,0.1860964596271515,0.1804151237010955,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5157775878906,0.9990000128746032,0.7748852968215942,0.4781482815742492,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150756835937,0.8033444881439209,0.3498362302780151,0.3346039652824402,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5146484375,0.7349214553833008,0.2660714983940124,1.212946534156799,287.5153503417969,288.3614501953125,291.0486755371094,286.79541015625,291.0492858886719,297.8150329589844,287.5179443359375,1.0,0.5706042051315308,1.0,1.0,0.0,1.0,-2.9251351356506348,2.925128221511841,6.880832643219037e-06,2.2599613666534424,0.3878575563430786,0.3878575563430786,0.0,168.7377471923828,172.0,10429.2470703125,-0.0,2271.942138671875,1.0,283.1499938964844,287.0755920410156,289.75421142578125,290.529052734375,293.1499938964844,293.1499938964844,283.1499938964844,18396.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642476439476013,1.0,0.0,0.0,0.6303431987762451,0.6303470134735107,2.651231056916004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.81640625,0.0,30.68160629272461,1895.4371337890625,0.0,408.5353698730469,0.2670178413391113,1.0,0.0,3.0,1.0,0.0
11984100,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5489196777344,0.7230044007301331,0.2520789206027984,0.2303679585456848,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54815673828125,0.6528032422065735,0.1862235218286514,0.1805301159620285,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5503234863281,0.9990000128746032,0.7775381207466125,0.4782774150371551,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5495300292969,0.8035383224487305,0.3501929938793182,0.3349303901195526,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5490417480469,0.7352145314216614,0.2665062844753265,1.2148399353027344,287.5498352050781,288.378662109375,291.0330505371094,286.7898864746094,291.0336608886719,297.8180847167969,287.5527038574219,1.0,0.5711548328399658,1.0,1.0,0.0,1.0,-2.928368330001831,2.928361415863037,6.895964816067135e-06,2.262420892715454,0.3825026750564575,0.3825026750564575,0.0,168.9219970703125,172.0,10287.7626953125,-0.0,2278.555908203125,1.0,283.1499938964844,287.1073303222656,289.74658203125,290.5107116699219,293.1499938964844,293.1499938964844,283.1499938964844,18405.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598133862018585,1.0,0.0,0.0,0.6161810755729675,0.6161849498748779,2.533437637453062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.561767578125,0.0,29.73965835571289,1895.4371337890625,0.0,397.762939453125,0.2652918100357055,1.0,0.0,3.0,1.0,0.0
