time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5820007324219,0.7229871153831482,0.2523614764213562,0.2306222915649414,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.581298828125,0.6527112126350403,0.1863642781972885,0.1806672066450119,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5833435058594,0.9990000128746032,0.7801335453987122,0.4788422584533691,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5826110839844,0.8035070896148682,0.3505735099315643,0.3352878391742706,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5821228027344,0.735328733921051,0.2669640481472015,1.2168858051300049,287.5828857421875,288.4588623046875,291.01708984375,286.7840881347656,291.0177001953125,297.82080078125,287.58563232421875,1.0,0.5719425678253174,1.0,1.0,0.0,1.0,-2.9324052333831787,2.9323983192443848,6.914922778378241e-06,2.265510082244873,0.3764025866985321,0.3764025866985321,0.0,169.34255981445312,175.0,10158.3759765625,-0.0,2287.783447265625,1.0,283.1499938964844,287.13934326171875,289.7391662597656,290.493408203125,293.1499938964844,293.1499938964844,283.1499938964844,18387.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552311897277832,1.0,0.0,0.0,0.6037480235099792,0.6037518382072449,2.4322314828850722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3229.720703125,0.0,28.89616584777832,1895.4371337890625,0.0,386.9260864257813,0.2636902034282684,1.0,0.0,3.0,1.0,0.0
11984220,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.65313720703125,0.7225518226623535,0.2529768049716949,0.2311941385269165,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6523742675781,0.6521411538124084,0.1866781711578369,0.1809918284416198,297.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6545104980469,0.9990000128746032,0.7851559519767761,0.4809573292732239,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6537475585937,0.8029458522796631,0.3514003157615661,0.3360821008682251,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6532592773437,0.7351532578468323,0.267933040857315,1.2213178873062134,287.654052734375,288.5590209960937,290.98419189453125,286.7716064453125,290.9848327636719,297.8252868652344,287.65692138671875,1.0,0.574055016040802,1.0,1.0,0.0,1.0,-2.942304849624634,2.94229793548584,6.961608960409649e-06,2.273122787475586,0.3645712435245514,0.3645712435245514,0.0,170.72183227539062,178.0,9881.1328125,-0.0,2312.252685546875,1.0,283.1499938964844,287.20574951171875,289.7246398925781,290.4580078125,293.1499938964844,293.1499938964844,283.1499938964844,18374.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458101689815521,1.0,0.0,0.0,0.5773067474365234,0.5773105025291443,2.2238564767462776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3138.11474609375,0.0,27.17976760864257,1895.4371337890625,0.0,365.5388488769531,0.2604711055755615,1.0,0.0,3.0,1.0,0.0
11984280,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.65313720703125,0.7225518226623535,0.2529768049716949,0.2311941385269165,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6523742675781,0.6521411538124084,0.1866781711578369,0.1809918284416198,297.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6545104980469,0.9990000128746032,0.7851559519767761,0.4809573292732239,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6537475585937,0.8029458522796631,0.3514003157615661,0.3360821008682251,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6532592773437,0.7351532578468323,0.267933040857315,1.2213178873062134,287.654052734375,288.5590209960937,290.98419189453125,286.7716064453125,290.9848327636719,297.8252868652344,287.65692138671875,1.0,0.574055016040802,1.0,1.0,0.0,1.0,-2.942304849624634,2.94229793548584,6.961608960409649e-06,2.273122787475586,0.3645712435245514,0.3645712435245514,0.0,170.72183227539062,178.0,9881.1328125,-0.0,2312.252685546875,1.0,283.1499938964844,287.20574951171875,289.7246398925781,290.4580078125,293.1499938964844,293.1499938964844,283.1499938964844,18374.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458101689815521,1.0,0.0,0.0,0.5773067474365234,0.5773105025291443,2.2238564767462776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3138.11474609375,0.0,27.17976760864257,1895.4371337890625,0.0,365.5388488769531,0.2604711055755615,1.0,0.0,3.0,1.0,0.0
11984340,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7098999023437,0.721968412399292,0.2534860670566559,0.23167784512043,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7090759277344,0.6514643430709839,0.1869417577981948,0.1812751740217209,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7113342285156,0.9990000128746032,0.7888475060462952,0.4832111299037933,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71051025390625,0.8022089600563049,0.3520877659320831,0.3367528319358825,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71002197265625,0.7347636818885803,0.2687118351459503,1.2249385118484497,287.7108459472656,288.5885009765625,290.95831298828125,286.7613220214844,290.958984375,297.8279113769531,287.7138671875,1.0,0.5760230422019958,1.0,1.0,0.0,1.0,-2.9510931968688965,2.9510860443115234,7.00323880664655e-06,2.2799038887023926,0.3559050261974334,0.3559050261974334,0.0,172.13034057617188,178.0,9661.634765625,-0.0,2335.0234375,1.0,283.1499938964844,287.2578125,289.7133483886719,290.4304504394531,293.1499938964844,293.1499938964844,283.1499938964844,18368.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4384991228580475,1.0,0.0,0.0,0.5569400787353516,0.5569438338279724,2.0697143554571085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3065.0732421875,0.0,25.903732299804688,1895.4371337890625,0.0,349.7184143066406,0.2580825388431549,1.0,0.0,3.0,1.0,0.0
11984400,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7268981933594,0.7217536568641663,0.2536530792713165,0.2318390160799026,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.72613525390625,0.6512212157249451,0.1870286017656326,0.1813704669475555,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.72833251953125,0.9990000128746032,0.7899938821792603,0.4840070605278015,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7275390625,0.8019392490386963,0.3523145914077759,0.3369765877723694,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.72705078125,0.7346095442771912,0.2689643502235412,1.2261236906051636,287.72784423828125,288.6619873046875,290.95001220703125,286.7579345703125,290.95068359375,297.82861328125,287.7308044433594,1.0,0.5766944885253906,1.0,1.0,0.0,1.0,-2.9540514945983887,2.954044342041016,7.0172877713048365e-06,2.282190084457397,0.352355420589447,0.352355420589447,0.0,172.62368774414062,181.0,9596.658203125,-0.0,2342.8125,1.0,283.1499938964844,287.2738647460937,289.7098388671875,290.422119140625,293.1499938964844,293.1499938964844,283.1499938964844,18359.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361796379089355,1.0,0.0,0.0,0.5511219501495361,0.551125705242157,2.026697387691456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3044.55908203125,0.0,25.537458419799805,1895.4371337890625,0.0,344.8326110839844,0.2573791444301605,1.0,0.0,3.0,1.0,0.0
11984460,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8020935058594,0.7205446362495422,0.2542060017585754,0.232453316450119,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8013000488281,0.6498779058456421,0.1872278749942779,0.1816923171281814,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80352783203125,0.9990000128746032,0.7945120334625244,0.4878883361816406,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.802734375,0.8004692792892456,0.3531320989131927,0.3378649950027466,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.80224609375,0.7336549162864685,0.269864559173584,1.230762004852295,287.80303955078125,288.7693176269531,290.9132995605469,286.7420349121094,290.9140319824219,297.8291015625,287.8059997558594,1.0,0.5796595215797424,1.0,1.0,0.0,1.0,-2.9664862155914307,2.9664793014526367,7.076553629303817e-06,2.291824579238892,0.3397021293640136,0.3397021293640136,0.0,174.9627685546875,184.0,9301.9794921875,-0.0,2377.046875,1.0,283.1499938964844,287.3427734375,289.6936340332031,290.3846130371094,293.1499938964844,293.1499938964844,283.1499938964844,18344.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4264877736568451,1.0,0.0,0.0,0.5251994729042053,0.5252031683921814,1.8405264867737973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2948.203857421875,0.0,23.966901779174805,1895.4371337890625,0.0,325.0684509277344,0.2544184923171997,1.0,0.0,3.0,1.0,0.0
11984520,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8020935058594,0.7205446362495422,0.2542060017585754,0.232453316450119,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8013000488281,0.6498779058456421,0.1872278749942779,0.1816923171281814,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80352783203125,0.9990000128746032,0.7945120334625244,0.4878883361816406,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.802734375,0.8004692792892456,0.3531320989131927,0.3378649950027466,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.80224609375,0.7336549162864685,0.269864559173584,1.230762004852295,287.80303955078125,288.7693176269531,290.9132995605469,286.7420349121094,290.9140319824219,297.8291015625,287.8059997558594,1.0,0.5796595215797424,1.0,1.0,0.0,1.0,-2.9664862155914307,2.9664793014526367,7.076553629303817e-06,2.291824579238892,0.3397021293640136,0.3397021293640136,0.0,174.9627685546875,184.0,9301.9794921875,-0.0,2377.046875,1.0,283.1499938964844,287.3427734375,289.6936340332031,290.3846130371094,293.1499938964844,293.1499938964844,283.1499938964844,18344.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4264877736568451,1.0,0.0,0.0,0.5251994729042053,0.5252031683921814,1.8405264867737973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2948.203857421875,0.0,23.966901779174805,1895.4371337890625,0.0,325.0684509277344,0.2544184923171997,1.0,0.0,3.0,1.0,0.0
11984580,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8768615722656,0.7187590599060059,0.2545534968376159,0.2328876703977584,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.64790940284729,0.1871806681156158,0.1817884743213653,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8782958984375,0.9990000128746032,0.7985866069793701,0.4926502108573913,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8774719238281,0.7983866930007935,0.3537585437297821,0.3385808169841766,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8769836425781,0.7321236729621887,0.2705291509628296,1.2343838214874268,287.8778076171875,288.88238525390625,290.8730163574219,286.7229309082031,290.8738098144531,297.8238830566406,287.8807067871094,1.0,0.5827394127845764,1.0,1.0,0.0,1.0,-2.9780633449554443,2.978056192398072,7.131966867746087e-06,2.300799608230591,0.3265027701854706,0.3265027701854706,0.0,177.7098846435547,187.0,8992.86328125,-0.0,2412.043701171875,1.0,283.1499938964844,287.4109802246094,289.6741943359375,290.3434143066406,293.1499938964844,293.1499938964844,283.1499938964844,18330.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4167560338973999,1.0,0.0,0.0,0.4994305372238159,0.4994352459907532,1.6643461719922925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2847.27783203125,0.0,22.45884132385254,1895.4371337890625,0.0,306.19793701171875,0.2515797913074493,1.0,0.0,3.0,1.0,0.0
11984640,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8768615722656,0.7187590599060059,0.2545534968376159,0.2328876703977584,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.64790940284729,0.1871806681156158,0.1817884743213653,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8782958984375,0.9990000128746032,0.7985866069793701,0.4926502108573913,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8774719238281,0.7983866930007935,0.3537585437297821,0.3385808169841766,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8769836425781,0.7321236729621887,0.2705291509628296,1.2343838214874268,287.8778076171875,288.88238525390625,290.8730163574219,286.7229309082031,290.8738098144531,297.8238830566406,287.8807067871094,1.0,0.5827394127845764,1.0,1.0,0.0,1.0,-2.9780633449554443,2.978056192398072,7.131966867746087e-06,2.300799608230591,0.3265027701854706,0.3265027701854706,0.0,177.7098846435547,187.0,8992.86328125,-0.0,2412.043701171875,1.0,283.1499938964844,287.4109802246094,289.6741943359375,290.3434143066406,293.1499938964844,293.1499938964844,283.1499938964844,18330.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4167560338973999,1.0,0.0,0.0,0.4994305372238159,0.4994352459907532,1.6643461719922925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2847.27783203125,0.0,22.45884132385254,1895.4371337890625,0.0,306.19793701171875,0.2515797913074493,1.0,0.0,3.0,1.0,0.0
11984700,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9153747558594,0.7177377343177795,0.2546805739402771,0.233059361577034,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9145202636719,0.6467869877815247,0.1870943009853363,0.181773692369461,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9169006347656,0.9990000128746032,0.8004891276359558,0.4952173233032226,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.916015625,0.7972177267074585,0.3540289998054504,0.3388948142528534,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9154968261719,0.7312316298484802,0.2708030641078949,1.2359169721603394,287.9163818359375,288.9080505371094,290.85162353515625,286.7122497558594,290.8524475097656,297.82037353515625,287.91949462890625,1.0,0.5842885971069336,1.0,1.0,0.0,1.0,-2.983558416366577,2.983551263809204,7.158343578339554e-06,2.30505895614624,0.3200195133686065,0.3200195133686065,0.0,179.17112731933594,187.0,8825.080078125,-0.0,2429.54248046875,1.0,283.1499938964844,287.44482421875,289.6628723144531,290.320556640625,293.1499938964844,293.1499938964844,283.1499938964844,18329.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411794513463974,1.0,0.0,0.0,0.485748827457428,0.4863503575325012,1.5744069159495666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2791.44140625,0.0,21.713281631469727,1895.4371337890625,0.0,296.9179992675781,0.2501807808876037,1.0,0.0,3.0,1.0,0.0
11984760,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.951904296875,0.716667652130127,0.2547876238822937,0.2332126796245575,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9511108398437,0.6456128358840942,0.186976671218872,0.1817282736301422,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.953369140625,0.9990000128746032,0.8023232221603394,0.4978515803813934,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9525451660156,0.7960067987442017,0.3542822599411011,0.3391918838024139,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9520568847656,0.730292558670044,0.2710490524768829,1.2373199462890625,287.952880859375,289.0010986328125,290.82940673828125,286.70086669921875,290.8302917480469,297.8165588378906,287.9558410644531,1.0,0.5858347415924072,1.0,1.0,0.0,1.0,-2.988898754119873,2.9888916015625,7.18402179700206e-06,2.3091976642608643,0.3126886487007141,0.3126886487007141,0.0,180.66580200195312,190.0,8666.0986328125,-0.0,2446.98486328125,1.0,283.1499938964844,287.4786376953125,289.65069580078125,290.2976989746094,293.1499938964844,293.1499938964844,283.1499938964844,18290.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4067349433898926,1.0,0.0,0.0,0.4734218120574951,0.4782285690307617,1.4955125138271796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2745.406494140625,0.0,21.18948745727539,1895.4371337890625,0.0,287.6718444824219,0.2489912956953048,1.0,0.0,3.0,1.0,0.0
11984820,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0298156738281,0.7144310474395752,0.2549622654914856,0.233477845788002,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02899169921875,0.6431705355644226,0.1866676062345504,0.1815626174211502,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0313415527344,0.9990000128746032,0.8058393597602844,0.5032336115837097,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0304870605469,0.793522834777832,0.3547587990760803,0.3397511839866638,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.02996826171875,0.7283300161361694,0.2714803218841553,1.2398223876953125,288.03082275390625,289.1254272460937,290.78271484375,286.676025390625,290.7836303710937,297.8083190917969,288.0338439941406,1.0,0.5889019966125488,1.0,1.0,0.0,1.0,-2.99916934967041,2.999161958694458,7.233531505335122e-06,2.317155361175537,0.2982443273067474,0.2982443273067474,0.0,183.7162628173828,193.0,8317.3125,-0.0,2481.589599609375,1.0,283.1499938964844,287.5479736328125,289.62408447265625,290.248291015625,293.1499938964844,293.1499938964844,283.1499938964844,18182.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3963671624660492,1.0,0.0,0.0,0.4467977285385132,0.4758467972278595,1.3320342162614908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2639.037109375,0.0,20.77301788330078,1895.4371337890625,0.0,269.345458984375,0.2472586631774902,1.0,0.0,3.0,1.0,0.0
11984880,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0298156738281,0.7144310474395752,0.2549622654914856,0.233477845788002,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02899169921875,0.6431705355644226,0.1866676062345504,0.1815626174211502,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0313415527344,0.9990000128746032,0.8058393597602844,0.5032336115837097,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0304870605469,0.793522834777832,0.3547587990760803,0.3397511839866638,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.02996826171875,0.7283300161361694,0.2714803218841553,1.2398223876953125,288.03082275390625,289.1254272460937,290.78271484375,286.676025390625,290.7836303710937,297.8083190917969,288.0338439941406,1.0,0.5889019966125488,1.0,1.0,0.0,1.0,-2.99916934967041,2.999161958694458,7.233531505335122e-06,2.317155361175537,0.2982443273067474,0.2982443273067474,0.0,183.7162628173828,193.0,8317.3125,-0.0,2481.589599609375,1.0,283.1499938964844,287.5479736328125,289.62408447265625,290.248291015625,293.1499938964844,293.1499938964844,283.1499938964844,18182.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3963671624660492,1.0,0.0,0.0,0.4467977285385132,0.4758467972278595,1.3320342162614908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2639.037109375,0.0,20.77301788330078,1895.4371337890625,0.0,269.345458984375,0.2472586631774902,1.0,0.0,3.0,1.0,0.0
11984940,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070556640625,0.7121267914772034,0.2550991475582123,0.2337092906236648,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.10626220703125,0.6406757831573486,0.1862795054912567,0.181320384144783,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1085510253906,0.9990000128746032,0.8091986775398254,0.5086634755134583,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1076965332031,0.7910338640213013,0.3552120327949524,0.3402882218360901,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1072082519531,0.7263246178627014,0.2718539237976074,1.2420545816421509,288.1080322265625,289.1868896484375,290.733154296875,286.6485900878906,290.734130859375,297.7997741699219,288.1109619140625,1.0,0.5919256210327148,1.0,1.0,0.0,1.0,-3.0090129375457764,3.009005784988404,7.281141733983532e-06,2.324781656265259,0.283980518579483,0.283980518579483,0.0,186.80325317382807,196.0,7960.9423828125,-0.0,2515.798095703125,1.0,283.1499938964844,287.6169738769531,289.59295654296875,290.1925354003906,293.1499938964844,293.1499938964844,283.1499938964844,18112.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3852821290493011,1.0,0.0,0.0,0.4209059178829193,0.4808250367641449,1.1821254197741382e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.25634765625,0.0,20.753662109375,1895.4371337890625,0.0,250.5486297607422,0.2462210208177566,1.0,0.0,3.0,1.0,0.0
11985000,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070556640625,0.7121267914772034,0.2550991475582123,0.2337092906236648,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.10626220703125,0.6406757831573486,0.1862795054912567,0.181320384144783,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1085510253906,0.9990000128746032,0.8091986775398254,0.5086634755134583,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1076965332031,0.7910338640213013,0.3552120327949524,0.3402882218360901,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1072082519531,0.7263246178627014,0.2718539237976074,1.2420545816421509,288.1080322265625,289.1868896484375,290.733154296875,286.6485900878906,290.734130859375,297.7997741699219,288.1109619140625,1.0,0.5919256210327148,1.0,1.0,0.0,1.0,-3.0090129375457764,3.009005784988404,7.281141733983532e-06,2.324781656265259,0.283980518579483,0.283980518579483,0.0,186.80325317382807,196.0,7960.9423828125,-0.0,2515.798095703125,1.0,283.1499938964844,287.6169738769531,289.59295654296875,290.1925354003906,293.1499938964844,293.1499938964844,283.1499938964844,18112.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3852821290493011,1.0,0.0,0.0,0.4209059178829193,0.4808250367641449,1.1821254197741382e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.25634765625,0.0,20.753662109375,1895.4371337890625,0.0,250.5486297607422,0.2462210208177566,1.0,0.0,3.0,1.0,0.0
11985060,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.17413330078125,0.7097292542457581,0.2551654279232025,0.233890026807785,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.17340087890625,0.6381311416625977,0.1858013719320297,0.1810002326965332,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.17547607421875,0.9990000128746032,0.8123471736907959,0.5141337513923645,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1747131347656,0.7885322570800781,0.3556103110313415,0.3407866358757019,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1742553710937,0.7242725491523743,0.2721523642539978,1.2439957857131958,288.1750183105469,289.2515869140625,290.68096923828125,286.6188049316406,290.6819763183594,297.79052734375,288.1776123046875,1.0,0.5948923826217651,1.0,1.0,0.0,1.0,-3.018354892730713,3.01834774017334,7.326476406888105e-06,2.332022190093994,0.2696517705917358,0.2696517705917358,0.0,189.92086791992188,184.0,7627.0888671875,-0.0,2549.42041015625,1.0,283.1499938964844,287.677978515625,289.5597839355469,290.13494873046875,293.1499938964844,293.1499938964844,283.1499938964844,18085.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734557628631592,1.0,0.0,0.0,0.3980659544467926,0.4849839210510254,1.0573138808922522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2415.158935546875,0.0,20.76320075988769,1895.4371337890625,0.0,231.22450256347656,0.2454964071512222,1.0,0.0,3.0,1.0,0.0
11985120,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.17413330078125,0.7097292542457581,0.2551654279232025,0.233890026807785,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.17340087890625,0.6381311416625977,0.1858013719320297,0.1810002326965332,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.17547607421875,0.9990000128746032,0.8123471736907959,0.5141337513923645,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1747131347656,0.7885322570800781,0.3556103110313415,0.3407866358757019,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1742553710937,0.7242725491523743,0.2721523642539978,1.2439957857131958,288.1750183105469,289.2515869140625,290.68096923828125,286.6188049316406,290.6819763183594,297.79052734375,288.1776123046875,1.0,0.5948923826217651,1.0,1.0,0.0,1.0,-3.018354892730713,3.01834774017334,7.326476406888105e-06,2.332022190093994,0.2696517705917358,0.2696517705917358,0.0,189.92086791992188,184.0,7627.0888671875,-0.0,2549.42041015625,1.0,283.1499938964844,287.677978515625,289.5597839355469,290.13494873046875,293.1499938964844,293.1499938964844,283.1499938964844,18085.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734557628631592,1.0,0.0,0.0,0.3980659544467926,0.4849839210510254,1.0573138808922522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2415.158935546875,0.0,20.76320075988769,1895.4371337890625,0.0,231.22450256347656,0.2454964071512222,1.0,0.0,3.0,1.0,0.0
11985180,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2306823730469,0.7113805413246155,0.2551164627075195,0.233804389834404,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2300720214844,0.6389007568359375,0.1851958930492401,0.1803875416517257,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2317199707031,0.9990000128746032,0.8160351514816284,0.5104573369026184,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2311096191406,0.7906568050384521,0.3558984398841858,0.3410141170024872,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23077392578125,0.7259935140609741,0.2723335027694702,1.2445980310440063,288.2313537597656,289.3192443847656,290.6264038085937,286.5868225097656,290.6274719238281,297.7863464355469,288.2333679199219,1.0,0.5927776098251343,1.0,1.0,0.0,1.0,-3.014113664627075,3.014106512069702,7.306432962650433e-06,2.328972101211548,0.2550893425941467,0.2550893425941467,0.0,187.9163360595703,187.0,7288.3515625,-0.0,2531.086669921875,1.0,283.1499938964844,287.73095703125,289.5260314941406,290.07684326171875,293.1499938964844,293.1499938964844,283.1499938964844,18080.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612732887268066,1.0,0.0,0.0,0.3763682246208191,0.4870152175426483,9.475149553850317e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2307.167236328125,0.0,20.70915412902832,1895.4371337890625,0.0,211.90264892578125,0.2448278665542602,1.0,0.0,3.0,1.0,0.0
11985240,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2306823730469,0.7113805413246155,0.2551164627075195,0.233804389834404,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2300720214844,0.6389007568359375,0.1851958930492401,0.1803875416517257,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2317199707031,0.9990000128746032,0.8160351514816284,0.5104573369026184,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2311096191406,0.7906568050384521,0.3558984398841858,0.3410141170024872,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23077392578125,0.7259935140609741,0.2723335027694702,1.2445980310440063,288.2313537597656,289.3192443847656,290.6264038085937,286.5868225097656,290.6274719238281,297.7863464355469,288.2333679199219,1.0,0.5927776098251343,1.0,1.0,0.0,1.0,-3.014113664627075,3.014106512069702,7.306432962650433e-06,2.328972101211548,0.2550893425941467,0.2550893425941467,0.0,187.9163360595703,187.0,7288.3515625,-0.0,2531.086669921875,1.0,283.1499938964844,287.73095703125,289.5260314941406,290.07684326171875,293.1499938964844,293.1499938964844,283.1499938964844,18080.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612732887268066,1.0,0.0,0.0,0.3763682246208191,0.4870152175426483,9.475149553850317e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2307.167236328125,0.0,20.70915412902832,1895.4371337890625,0.0,211.90264892578125,0.2448278665542602,1.0,0.0,3.0,1.0,0.0
11985300,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2559814453125,0.71174156665802,0.2550698220729828,0.2337500900030136,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.25537109375,0.638889729976654,0.1848669797182083,0.1800649762153625,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2570495605469,0.9990000128746032,0.8182969093322754,0.5095720291137695,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2564392089844,0.791206955909729,0.3560167551040649,0.3411133885383606,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2560729980469,0.7264282703399658,0.2724053263664245,1.2448478937149048,288.2566833496094,289.3541259765625,290.5982971191406,286.5700988769531,290.599365234375,297.7868957519531,288.2587890625,1.0,0.5925765633583069,1.0,1.0,0.0,1.0,-3.0130059719085693,3.012998580932617,7.300760898942826e-06,2.3279869556427,0.2476773858070373,0.2476773858070373,0.0,187.4226531982422,187.0,7121.21533203125,-0.0,2526.471923828125,1.0,283.1499938964844,287.7545166015625,289.5087280273437,290.0473022460937,293.1499938964844,293.1499938964844,283.1499938964844,18079.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.355105310678482,1.0,0.0,0.0,0.3657846450805664,0.4875502288341522,8.988704003343173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2252.49951171875,0.0,20.66576385498047,1895.4371337890625,0.0,202.27838134765625,0.2444953322410583,1.0,0.0,3.0,1.0,0.0
11985360,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2817077636719,0.7116578817367554,0.2550070583820343,0.2337028682231903,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2810974121094,0.6385003328323364,0.1845183968544006,0.1797471195459365,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.28277587890625,0.9990000128746032,0.8204783201217651,0.5096468925476074,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2821655273437,0.7912505865097046,0.356117844581604,0.3412183821201324,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2818298339844,0.726449728012085,0.272464394569397,1.2451497316360474,288.28240966796875,289.3896179199219,290.5696716308594,286.55291748046875,290.5707702636719,297.78668212890625,288.28448486328125,1.0,0.5926544070243835,1.0,1.0,0.0,1.0,-3.013144493103028,3.0131373405456543,7.301377081603277e-06,2.3280704021453857,0.2401973456144333,0.2401973456144333,0.0,187.46438598632807,190.0,6956.31201171875,-0.0,2526.948486328125,1.0,283.1499938964844,287.7777404785156,289.4909973144531,290.01739501953125,293.1499938964844,293.1499938964844,283.1499938964844,18079.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3488878905773163,1.0,0.0,0.0,0.3553961217403412,0.4879135489463806,8.543575624742061e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2198.28369140625,0.0,20.616872787475582,1895.4371337890625,0.0,192.64712524414065,0.2441651970148086,1.0,0.0,3.0,1.0,0.0
11985420,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319702148437,0.710746169090271,0.254827082157135,0.2335902154445648,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33135986328125,0.6370798945426941,0.1837555915117263,0.1790816783905029,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.9990000128746032,0.8244908452033997,0.5113325119018555,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.7905052900314331,0.3562656342983246,0.3414081037044525,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3320617675781,0.7258051633834839,0.2725311517715454,1.2456865310668943,288.3326110839844,289.4623413085937,290.5110168457031,286.5172119140625,290.5121459960937,297.7836608886719,288.3346252441406,1.0,0.5934840440750122,1.0,1.0,0.0,1.0,-3.0151069164276123,3.01509952545166,7.310824003070593e-06,2.3295583724975586,0.2249860912561416,0.2249860912561416,0.0,188.3850555419922,193.0,6630.11669921875,-0.0,2535.379150390625,1.0,283.1499938964844,287.823974609375,289.45458984375,289.9568176269531,293.1499938964844,293.1499938964844,283.1499938964844,18077.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3363575637340545,1.0,0.0,0.0,0.3351476192474365,0.4883229732513428,7.757577691336337e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2091.413330078125,0.0,20.51064109802246,1895.4371337890625,0.0,173.33494567871094,0.2435177862644195,1.0,0.0,3.0,1.0,0.0
11985480,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319702148437,0.710746169090271,0.254827082157135,0.2335902154445648,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33135986328125,0.6370798945426941,0.1837555915117263,0.1790816783905029,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.9990000128746032,0.8244908452033997,0.5113325119018555,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.7905052900314331,0.3562656342983246,0.3414081037044525,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3320617675781,0.7258051633834839,0.2725311517715454,1.2456865310668943,288.3326110839844,289.4623413085937,290.5110168457031,286.5172119140625,290.5121459960937,297.7836608886719,288.3346252441406,1.0,0.5934840440750122,1.0,1.0,0.0,1.0,-3.0151069164276123,3.01509952545166,7.310824003070593e-06,2.3295583724975586,0.2249860912561416,0.2249860912561416,0.0,188.3850555419922,193.0,6630.11669921875,-0.0,2535.379150390625,1.0,283.1499938964844,287.823974609375,289.45458984375,289.9568176269531,293.1499938964844,293.1499938964844,283.1499938964844,18077.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3363575637340545,1.0,0.0,0.0,0.3351476192474365,0.4883229732513428,7.757577691336337e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2091.413330078125,0.0,20.51064109802246,1895.4371337890625,0.0,173.33494567871094,0.2435177862644195,1.0,0.0,3.0,1.0,0.0
11985540,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37237548828125,0.7093877792358398,0.2546148598194122,0.233464241027832,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3717956542969,0.635388195514679,0.1830424517393112,0.1784788221120834,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.37335205078125,0.9990000128746032,0.8274798393249512,0.5139137506484985,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3727722167969,0.7892425060272217,0.3563312888145447,0.3415362238883972,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3724670410156,0.7247271537780762,0.2725248038768768,1.2459808588027954,288.3729858398437,289.5250549316406,290.4604187011719,286.48602294921875,290.4615783691406,297.7786865234375,288.3749084472656,1.0,0.5946658849716187,1.0,1.0,0.0,1.0,-3.017840623855591,3.0178334712982178,7.3240630626969505e-06,2.331660270690918,0.2119092345237732,0.2119092345237732,0.0,189.791244506836,193.0,6359.9521484375,-0.0,2547.776123046875,1.0,283.1499938964844,287.8626403808594,289.423095703125,289.90533447265625,293.1499938964844,293.1499938964844,283.1499938964844,18074.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.32578045129776,1.0,0.0,0.0,0.3186428546905517,0.4884815216064453,7.182900940705394e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2003.013427734375,0.0,20.418678283691406,1895.4371337890625,0.0,156.99313354492188,0.2429927587509155,1.0,0.0,3.0,1.0,0.0
11985600,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3798217773437,0.709081768989563,0.2545678913593292,0.2334361672401428,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3792724609375,0.6350279450416565,0.1828989535570144,0.1783586293458938,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807983398437,0.9990000128746032,0.8280124664306641,0.5144920945167542,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3802490234375,0.7889543175697327,0.3563376069068908,0.3415566682815552,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.37994384765625,0.7244806289672852,0.2725166976451874,1.246015191078186,288.3804626464844,289.53717041015625,290.45068359375,286.4799499511719,290.4518127441406,297.77752685546875,288.3823547363281,1.0,0.5949245095252991,1.0,1.0,0.0,1.0,-3.018423557281494,3.018416166305542,7.326889772230061e-06,2.3321094512939453,0.2093844264745712,0.2093844264745712,0.0,190.1060791015625,196.0,6308.89892578125,-0.0,2550.4990234375,1.0,283.1499938964844,287.8700256347656,289.4170227050781,289.8954772949219,293.1499938964844,293.1499938964844,283.1499938964844,18074.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3237636983394623,1.0,0.0,0.0,0.3155491054058075,0.4885018765926361,7.080699138128921e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1986.3126220703125,0.0,20.401273727416992,1895.4371337890625,0.0,153.86041259765625,0.2428950816392898,1.0,0.0,3.0,1.0,0.0
11985660,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4247741699219,0.706877589225769,0.2542230188846588,0.2332255393266677,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4242248535156,0.6325450539588928,0.18194280564785,0.1775626093149185,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4256591796875,0.9990000128746032,0.831082820892334,0.5186176300048828,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4251708984375,0.7868711352348328,0.3563289046287536,0.3416503071784973,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.42486572265625,0.722687304019928,0.2724111676216125,1.2460397481918335,288.42535400390625,289.6138000488281,290.3888854980469,286.4413452148437,290.3900451660156,297.7689208984375,288.4271240234375,1.0,0.5967230796813965,1.0,1.0,0.0,1.0,-3.0223147869110107,3.0223073959350586,7.345790891122306e-06,2.3351149559021,0.1933269649744033,0.1933269649744033,0.0,192.351318359375,199.0,5992.8837890625,-0.0,2569.44287109375,1.0,283.1499938964844,287.9161071777344,289.3782653808594,289.8332824707031,293.1499938964844,293.1499938964844,283.1499938964844,18070.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3111434578895569,1.0,0.0,0.0,0.2965531349182129,0.4885797798633575,6.4853833414701975e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1882.8897705078125,0.0,20.29424476623535,1895.4371337890625,0.0,134.0421905517578,0.2423023730516433,1.0,0.0,3.0,1.0,0.0
11985720,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4247741699219,0.706877589225769,0.2542230188846588,0.2332255393266677,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4242248535156,0.6325450539588928,0.18194280564785,0.1775626093149185,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4256591796875,0.9990000128746032,0.831082820892334,0.5186176300048828,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4251708984375,0.7868711352348328,0.3563289046287536,0.3416503071784973,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.42486572265625,0.722687304019928,0.2724111676216125,1.2460397481918335,288.42535400390625,289.6138000488281,290.3888854980469,286.4413452148437,290.3900451660156,297.7689208984375,288.4271240234375,1.0,0.5967230796813965,1.0,1.0,0.0,1.0,-3.0223147869110107,3.0223073959350586,7.345790891122306e-06,2.3351149559021,0.1933269649744033,0.1933269649744033,0.0,192.351318359375,199.0,5992.8837890625,-0.0,2569.44287109375,1.0,283.1499938964844,287.9161071777344,289.3782653808594,289.8332824707031,293.1499938964844,293.1499938964844,283.1499938964844,18070.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3111434578895569,1.0,0.0,0.0,0.2965531349182129,0.4885797798633575,6.4853833414701975e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1882.8897705078125,0.0,20.29424476623535,1895.4371337890625,0.0,134.0421905517578,0.2423023730516433,1.0,0.0,3.0,1.0,0.0
11985780,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4664611816406,0.7043135166168213,0.2537879645824432,0.2329478710889816,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4659423828125,0.6297592520713806,0.1808834075927734,0.1766833513975143,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46728515625,0.9990000128746032,0.8337484002113342,0.5233756899833679,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4668273925781,0.784436047077179,0.3562343120574951,0.3416778743267059,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4665222167969,0.7205613851547241,0.2722092568874359,1.245702624320984,288.4670104980469,289.69195556640625,290.32586669921875,286.4015808105469,290.3270568847656,297.7585144042969,288.4686279296875,1.0,0.5987148880958557,1.0,1.0,0.0,1.0,-3.02627182006836,3.0262644290924072,7.365052169916453e-06,2.3381779193878174,0.1767503321170807,0.1767503321170807,0.0,194.94078063964844,202.0,5682.4697265625,-0.0,2590.33447265625,1.0,283.1499938964844,287.9627380371094,289.3385314941406,289.7703857421875,293.1499938964844,293.1499938964844,283.1499938964844,18066.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2985205352306366,1.0,0.0,0.0,0.2781261503696441,0.4886190593242645,5.952534465336612e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1781.2091064453125,0.0,20.19199180603028,1895.4371337890625,0.0,113.70101928710938,0.2417413592338562,1.0,0.0,3.0,1.0,0.0
11985840,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4664611816406,0.7043135166168213,0.2537879645824432,0.2329478710889816,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4659423828125,0.6297592520713806,0.1808834075927734,0.1766833513975143,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46728515625,0.9990000128746032,0.8337484002113342,0.5233756899833679,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4668273925781,0.784436047077179,0.3562343120574951,0.3416778743267059,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4665222167969,0.7205613851547241,0.2722092568874359,1.245702624320984,288.4670104980469,289.69195556640625,290.32586669921875,286.4015808105469,290.3270568847656,297.7585144042969,288.4686279296875,1.0,0.5987148880958557,1.0,1.0,0.0,1.0,-3.02627182006836,3.0262644290924072,7.365052169916453e-06,2.3381779193878174,0.1767503321170807,0.1767503321170807,0.0,194.94078063964844,202.0,5682.4697265625,-0.0,2590.33447265625,1.0,283.1499938964844,287.9627380371094,289.3385314941406,289.7703857421875,293.1499938964844,293.1499938964844,283.1499938964844,18066.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2985205352306366,1.0,0.0,0.0,0.2781261503696441,0.4886190593242645,5.952534465336612e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1781.2091064453125,0.0,20.19199180603028,1895.4371337890625,0.0,113.70101928710938,0.2417413592338562,1.0,0.0,3.0,1.0,0.0
11985900,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.48602294921875,0.7029311060905457,0.2535353899002075,0.2327814698219299,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48553466796875,0.6282774209976196,0.1803140640258789,0.1762101799249649,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48681640625,0.9990000128746032,0.8349396586418152,0.5259215831756592,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4863586425781,0.7831244468688965,0.356153130531311,0.3416639566421509,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4861145019531,0.7194007635116577,0.2720710337162018,1.245386242866516,288.4865417480469,289.7314758300781,290.2939453125,286.38134765625,290.295166015625,297.7527770996094,288.48809814453125,1.0,0.5997484922409058,1.0,1.0,0.0,1.0,-3.0281665325164795,3.028159141540528,7.374288088612957e-06,2.339646339416504,0.1682475358247757,0.1682475358247757,0.0,196.3266448974609,202.0,5529.5009765625,-0.0,2601.1103515625,1.0,283.1499938964844,287.9864196777344,289.327392578125,289.741943359375,293.1499938964844,293.1499938964844,283.1499938964844,18064.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933713793754577,1.0,0.0,0.0,0.2691181302070617,0.4886347353458404,5.705233618868988e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1731.580078125,0.0,20.14300346374512,1895.4371337890625,0.0,96.8783721923828,0.2414727509021759,1.0,0.0,3.0,1.0,0.0
11985960,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5047302246094,0.7014971971511841,0.2532597184181213,0.2325963675975799,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5042724609375,0.6267467737197876,0.1797187477350235,0.1757145076990127,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5054931640625,0.9990000128746032,0.8360433578491211,0.528547465801239,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.50506591796875,0.7817673683166504,0.3560492694377899,0.3416308760643005,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5047912597656,0.7181869149208069,0.2719083726406097,1.244970202445984,288.5052185058594,289.77130126953125,290.2618408203125,286.3608703613281,290.2630615234375,297.74676513671875,288.5067138671875,1.0,0.6007928848266602,1.0,1.0,0.0,1.0,-3.0299651622772217,3.029957771301269,7.383062893495662e-06,2.341041088104248,0.1595957279205322,0.1595957279205322,0.0,197.75653076171875,190.0,5378.15869140625,-0.0,2611.942138671875,1.0,283.1499938964844,288.0104064941406,289.33282470703125,289.7296142578125,293.1499938964844,293.1499938964844,283.1499938964844,18062.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918785810470581,1.0,0.0,0.0,0.2602486610412597,0.4886541664600372,5.469055874840478e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1683.3790283203125,0.0,20.09562492370605,1895.4371337890625,0.0,88.15019226074219,0.2412119209766388,1.0,0.0,3.0,1.0,0.0
