time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53619384765625,0.7025494575500488,0.2526150643825531,0.231976643204689,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5358581542969,0.6266859769821167,0.1784250289201736,0.1744509935379028,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5367736816406,0.9990000128746032,0.8387433886528015,0.524909496307373,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.53643798828125,0.7833549380302429,0.3557421565055847,0.3413001298904419,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5362548828125,0.7193790078163147,0.2714850306510925,1.2428706884384155,288.5365905761719,289.8515930175781,290.19708251953125,286.3194274902344,290.19830322265625,297.7396545410156,288.5376281738281,1.0,0.5979034304618835,1.0,1.0,0.0,1.0,-3.020426273345948,3.020419120788574,7.337150236708112e-06,2.3338840007781982,0.14174784719944,0.14174784719944,0.0,195.5056915283203,193.0,5074.771484375,-0.0,2582.093505859375,1.0,283.1499938964844,288.0589904785156,289.3146667480469,289.6982421875,293.1499938964844,293.1499938964844,283.1499938964844,18059.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916449010372162,1.0,0.0,0.0,0.2428720295429229,0.4886809289455414,5.024796578823043e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1586.2230224609375,0.0,20.00458526611328,1895.4371337890625,0.0,86.72067260742188,0.2407117038965225,1.0,0.0,3.0,1.0,0.0
11986080,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53619384765625,0.7025494575500488,0.2526150643825531,0.231976643204689,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5358581542969,0.6266859769821167,0.1784250289201736,0.1744509935379028,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5367736816406,0.9990000128746032,0.8387433886528015,0.524909496307373,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.53643798828125,0.7833549380302429,0.3557421565055847,0.3413001298904419,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5362548828125,0.7193790078163147,0.2714850306510925,1.2428706884384155,288.5365905761719,289.8515930175781,290.19708251953125,286.3194274902344,290.19830322265625,297.7396545410156,288.5376281738281,1.0,0.5979034304618835,1.0,1.0,0.0,1.0,-3.020426273345948,3.020419120788574,7.337150236708112e-06,2.3338840007781982,0.14174784719944,0.14174784719944,0.0,195.5056915283203,193.0,5074.771484375,-0.0,2582.093505859375,1.0,283.1499938964844,288.0589904785156,289.3146667480469,289.6982421875,293.1499938964844,293.1499938964844,283.1499938964844,18059.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916449010372162,1.0,0.0,0.0,0.2428720295429229,0.4886809289455414,5.024796578823043e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1586.2230224609375,0.0,20.00458526611328,1895.4371337890625,0.0,86.72067260742188,0.2407117038965225,1.0,0.0,3.0,1.0,0.0
11986140,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55584716796875,0.7024486064910889,0.2521128356456756,0.2315191477537155,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55548095703125,0.6259454488754272,0.1774479299783706,0.1735214293003082,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5564270019531,0.9990000128746032,0.8411911129951477,0.5240870714187622,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5560913085937,0.7835719585418701,0.3554729521274566,0.3410415351390838,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.555908203125,0.7194499969482422,0.2711471617221832,1.2413103580474854,288.5562438964844,289.9100036621094,290.1499938964844,286.2891845703125,290.1512451171875,297.7378845214844,288.5573425292969,1.0,0.5971864461898804,1.0,1.0,0.0,1.0,-3.0155725479125977,3.0155653953552246,7.313243258977309e-06,2.329986572265625,0.1283837556838989,0.1283837556838989,0.0,194.88055419921875,193.0,4861.65625,-0.0,2569.663330078125,1.0,283.1499938964844,288.0941467285156,289.2842102050781,289.6552734375,293.1499938964844,293.1499938964844,283.1499938964844,18057.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290982037782669,1.0,0.0,0.0,0.2306101322174072,0.4887093007564544,4.724085567175962e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1515.75439453125,0.0,19.942285537719727,1895.4371337890625,0.0,82.6200180053711,0.2403671443462371,1.0,0.0,3.0,1.0,0.0
11986200,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5634765625,0.7021790742874146,0.2519088983535766,0.231345072388649,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5631103515625,0.6254761219024658,0.177059918642044,0.1731645762920379,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5640563964844,0.9990000128746032,0.8420729041099548,0.5242618918418884,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.563720703125,0.7834045886993408,0.3553571403026581,0.3409422636032104,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.56353759765625,0.7192671895027161,0.2710083127021789,1.240728497505188,288.5638427734375,289.9325561523437,290.1318054199219,286.2774658203125,290.133056640625,297.7367553710937,288.56494140625,1.0,0.5970745086669922,1.0,1.0,0.0,1.0,-3.014324903488159,3.014317750930786,7.307160103664501e-06,2.3290085792541504,0.1231359764933586,0.1231359764933586,0.0,194.919677734375,196.0,4781.00732421875,-0.0,2567.49951171875,1.0,283.1499938964844,288.10809326171875,289.27178955078125,289.636962890625,293.1499938964844,293.1499938964844,283.1499938964844,18056.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906101047992706,1.0,0.0,0.0,0.2259644269943237,0.4887276589870453,4.612597859221523e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1488.9429931640625,0.0,19.919307708740234,1895.4371337890625,0.0,80.30232238769531,0.2402385175228119,1.0,0.0,3.0,1.0,0.0
11986260,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5899963378906,0.7005815505981445,0.2511217296123504,0.2306972742080688,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58966064453125,0.6232692003250122,0.1756054013967514,0.1718529313802719,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5905456542969,0.9990000128746032,0.8449010848999023,0.5261698961257935,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5902404785156,0.7821308374404907,0.3548824191093445,0.3405573666095733,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5900573730469,0.7180351614952087,0.2704583704471588,1.2385491132736206,288.5903625488281,290.0138244628906,290.0662536621094,286.23516845703125,290.0675048828125,297.7305908203125,288.5914001464844,1.0,0.5972321629524231,1.0,1.0,0.0,1.0,-3.011178493499756,3.011171102523804,7.291829660971416e-06,2.3265419006347656,0.1037866026163101,0.1037866026163101,0.0,195.77427673339844,199.0,4496.37353515625,-0.0,2565.931884765625,1.0,283.1499938964844,288.16064453125,289.2281188964844,289.5711975097656,293.1499938964844,293.1499938964844,283.1499938964844,18052.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891658544540405,1.0,0.0,0.0,0.2096209675073623,0.4888409972190857,4.229913308506639e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1394.404296875,0.0,19.84160804748535,1895.4371337890625,0.0,71.31521606445312,0.2397943586111068,1.0,0.0,3.0,1.0,0.0
11986320,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5899963378906,0.7005815505981445,0.2511217296123504,0.2306972742080688,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58966064453125,0.6232692003250122,0.1756054013967514,0.1718529313802719,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5905456542969,0.9990000128746032,0.8449010848999023,0.5261698961257935,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5902404785156,0.7821308374404907,0.3548824191093445,0.3405573666095733,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5900573730469,0.7180351614952087,0.2704583704471588,1.2385491132736206,288.5903625488281,290.0138244628906,290.0662536621094,286.23516845703125,290.0675048828125,297.7305908203125,288.5914001464844,1.0,0.5972321629524231,1.0,1.0,0.0,1.0,-3.011178493499756,3.011171102523804,7.291829660971416e-06,2.3265419006347656,0.1037866026163101,0.1037866026163101,0.0,195.77427673339844,199.0,4496.37353515625,-0.0,2565.931884765625,1.0,283.1499938964844,288.16064453125,289.2281188964844,289.5711975097656,293.1499938964844,293.1499938964844,283.1499938964844,18052.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891658544540405,1.0,0.0,0.0,0.2096209675073623,0.4888409972190857,4.229913308506639e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1394.404296875,0.0,19.84160804748535,1895.4371337890625,0.0,71.31521606445312,0.2397943586111068,1.0,0.0,3.0,1.0,0.0
11986380,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6146240234375,0.6982249021530151,0.2502415180206299,0.2299977988004684,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6142883300781,0.6204066872596741,0.1740502119064331,0.1704793721437454,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6151123046875,0.9990000128746032,0.847150444984436,0.5295836329460144,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6148376464844,0.7800579071044922,0.3543060421943664,0.3401111364364624,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6146545410156,0.7160927057266235,0.2698162198066711,1.2361207008361816,288.6149597167969,290.0951843261719,290.0006408691406,286.1927490234375,290.0018920898437,297.7212829589844,288.61590576171875,1.0,0.5980126261711121,1.0,1.0,0.0,1.0,-3.009333372116089,3.009326219558716,7.282856131496373e-06,2.325098991394043,0.0836650058627128,0.0836650058627128,0.0,197.4661560058593,202.0,4220.04638671875,-0.0,2571.12548828125,1.0,283.1499938964844,288.2169494628906,289.1857604980469,289.50732421875,293.1499938964844,293.1499938964844,283.1499938964844,18049.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877614200115204,1.0,0.0,0.0,0.1938685774803161,0.4890118241310119,3.873494414108336e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1302.8221435546875,0.0,19.771116256713867,1895.4371337890625,0.0,62.75024032592773,0.2393788993358612,1.0,0.0,3.0,1.0,0.0
11986440,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6146240234375,0.6982249021530151,0.2502415180206299,0.2299977988004684,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6142883300781,0.6204066872596741,0.1740502119064331,0.1704793721437454,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6151123046875,0.9990000128746032,0.847150444984436,0.5295836329460144,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6148376464844,0.7800579071044922,0.3543060421943664,0.3401111364364624,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6146545410156,0.7160927057266235,0.2698162198066711,1.2361207008361816,288.6149597167969,290.0951843261719,290.0006408691406,286.1927490234375,290.0018920898437,297.7212829589844,288.61590576171875,1.0,0.5980126261711121,1.0,1.0,0.0,1.0,-3.009333372116089,3.009326219558716,7.282856131496373e-06,2.325098991394043,0.0836650058627128,0.0836650058627128,0.0,197.4661560058593,202.0,4220.04638671875,-0.0,2571.12548828125,1.0,283.1499938964844,288.2169494628906,289.1857604980469,289.50732421875,293.1499938964844,293.1499938964844,283.1499938964844,18049.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877614200115204,1.0,0.0,0.0,0.1938685774803161,0.4890118241310119,3.873494414108336e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1302.8221435546875,0.0,19.771116256713867,1895.4371337890625,0.0,62.75024032592773,0.2393788993358612,1.0,0.0,3.0,1.0,0.0
11986500,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.6968384981155396,0.2497630268335342,0.2296224981546402,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62579345703125,0.6187770962715149,0.1732316315174102,0.1697630286216735,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6265869140625,0.9990000128746032,0.8480457067489624,0.5316869020462036,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6263122558594,0.7788059115409851,0.3539716005325317,0.3398554027080536,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.62615966796875,0.7149181365966797,0.2694571316242218,1.2347798347473145,288.6264343261719,290.13580322265625,289.9678955078125,286.1715393066406,289.9691467285156,297.7154846191406,288.6273193359375,1.0,0.5985507369041443,1.0,1.0,0.0,1.0,-3.00863003730774,3.008622884750366,7.27944279788062e-06,2.324551582336426,0.0733053684234619,0.0733053684234619,0.0,198.53195190429688,202.0,4084.990966796875,-0.0,2575.262939453125,1.0,283.1499938964844,288.24639892578125,289.16461181640625,289.4757995605469,293.1499938964844,293.1499938964844,283.1499938964844,18047.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870725393295288,1.0,0.0,0.0,0.1862227916717529,0.4891173839569092,3.704350604039064e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1258.1097412109375,0.0,19.73847198486328,1895.4371337890625,0.0,58.64612579345703,0.2391817271709442,1.0,0.0,3.0,1.0,0.0
11986560,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63702392578125,0.6953445076942444,0.2492583245038986,0.2292278558015823,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6367492675781,0.6170302033424377,0.1723850965499878,0.1690246909856796,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63751220703125,0.9990000128746032,0.8487945795059204,0.5339872241020203,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6372375488281,0.7774434685707092,0.3536042273044586,0.3395732343196869,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6370849609375,0.7136317491531372,0.2690717577934265,1.2333431243896484,288.6373291015625,290.1763000488281,289.93524169921875,286.150390625,289.9364624023437,297.70904541015625,288.63818359375,1.0,0.5991536378860474,1.0,1.0,0.0,1.0,-3.007966995239258,3.0079598426818848,7.276230462593958e-06,2.324037313461304,0.0627436488866806,0.0627436488866806,0.0,199.7069396972656,205.0,3952.030517578125,-0.0,2580.03515625,1.0,283.1499938964844,288.276611328125,289.1434936523437,289.4444580078125,293.1499938964844,293.1499938964844,283.1499938964844,18045.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863833308219909,1.0,0.0,0.0,0.1787363439798355,0.4892385005950928,3.5409359888660674e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1214.1153564453125,0.0,19.707595825195312,1895.4371337890625,0.0,54.611446380615234,0.2389914542436599,1.0,0.0,3.0,1.0,0.0
11986620,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6571960449219,0.6921088099479675,0.2481727302074432,0.2283790409564972,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65692138671875,0.6132044196128845,0.1706104874610901,0.1674801707267761,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6575927734375,0.9990000128746032,0.8499113321304321,0.5390269756317139,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6573791503906,0.7744721174240112,0.3527775108814239,0.3389300107955932,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6572265625,0.7107729315757751,0.2682221531867981,1.2301647663116455,288.6574401855469,290.25689697265625,289.8702392578125,286.1083679199219,289.8714599609375,297.6947631835937,288.6582336425781,1.0,0.6004818677902222,1.0,1.0,0.0,1.0,-3.00655460357666,3.006547451019287,7.269399702636292e-06,2.322946548461914,0.04100938513875,0.04100938513875,0.0,202.3012084960937,193.0,3692.4248046875,-0.0,2590.661376953125,1.0,283.1499938964844,288.3390808105469,289.1014099121094,289.38232421875,293.1499938964844,293.1499938964844,283.1499938964844,18042.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849955856800079,1.0,0.0,0.0,0.1642587631940841,0.4895264208316803,3.230542500176625e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1128.3204345703125,0.0,19.65103912353516,1895.4371337890625,0.0,46.71000289916992,0.2386312633752823,1.0,0.0,3.0,1.0,0.0
11986680,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6571960449219,0.6921088099479675,0.2481727302074432,0.2283790409564972,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65692138671875,0.6132044196128845,0.1706104874610901,0.1674801707267761,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6575927734375,0.9990000128746032,0.8499113321304321,0.5390269756317139,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6573791503906,0.7744721174240112,0.3527775108814239,0.3389300107955932,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6572265625,0.7107729315757751,0.2682221531867981,1.2301647663116455,288.6574401855469,290.25689697265625,289.8702392578125,286.1083679199219,289.8714599609375,297.6947631835937,288.6582336425781,1.0,0.6004818677902222,1.0,1.0,0.0,1.0,-3.00655460357666,3.006547451019287,7.269399702636292e-06,2.322946548461914,0.04100938513875,0.04100938513875,0.0,202.3012084960937,193.0,3692.4248046875,-0.0,2590.661376953125,1.0,283.1499938964844,288.3390808105469,289.1014099121094,289.38232421875,293.1499938964844,293.1499938964844,283.1499938964844,18042.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849955856800079,1.0,0.0,0.0,0.1642587631940841,0.4895264208316803,3.230542500176625e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1128.3204345703125,0.0,19.65103912353516,1895.4371337890625,0.0,46.71000289916992,0.2386312633752823,1.0,0.0,3.0,1.0,0.0
11986740,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717529296875,0.6923642158508301,0.247068777680397,0.2273582071065902,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.67156982421875,0.6122386455535889,0.1688636094331741,0.1657986044883728,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.67205810546875,0.9990000128746032,0.8511490821838379,0.5360620617866516,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.671875,0.7752522230148315,0.3518921434879303,0.338069200515747,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.7112892866134644,0.2673289775848388,1.2260185480117798,288.67193603515625,290.3303527832031,289.8110046386719,286.07012939453125,289.8122253417969,297.68524169921875,288.6723937988281,1.0,0.5973271727561951,1.0,1.0,0.0,1.0,-2.993741750717163,2.993734359741211,7.208027454908006e-06,2.3132424354553223,0.0202474370598793,0.0202474370598793,0.0,200.2381134033203,193.0,3458.15234375,-0.0,2555.85107421875,1.0,283.1499938964844,288.39825439453125,289.0631408691406,289.3260803222656,293.1499938964844,293.1499938964844,283.1499938964844,18039.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837085425853729,1.0,0.0,0.0,0.1515260338783264,0.4898298680782318,2.963033596259379e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1051.864013671875,0.0,19.60444641113281,1895.4371337890625,0.0,39.64551544189453,0.2383228987455368,1.0,0.0,3.0,1.0,0.0
11986800,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6727905273437,0.6925082802772522,0.2469694018363952,0.2272600531578064,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.672607421875,0.612253725528717,0.1687077730894088,0.1656419783830642,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6730651855469,0.9990000128746032,0.8513076901435852,0.535517692565918,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.67291259765625,0.7754525542259216,0.3518104255199432,0.3379833996295929,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6728210449219,0.7114534974098206,0.26724773645401,1.2256098985671997,288.6729736328125,290.3367004394531,289.8058776855469,286.0668334960937,289.8070983886719,297.684814453125,288.67340087890625,1.0,0.5969208478927612,1.0,1.0,0.0,1.0,-2.992187261581421,2.9921798706054688,7.200555955932941e-06,2.312046527862549,0.0184045694768428,0.0184045694768428,0.0,199.890625,196.0,3438.030029296875,-0.0,2551.15087890625,1.0,283.1499938964844,288.4034118652344,289.0598449707031,289.3212280273437,293.1499938964844,293.1499938964844,283.1499938964844,18039.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835961282253265,1.0,0.0,0.0,0.1504445225000381,0.4898573458194732,2.940526488970363e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1045.3114013671875,0.0,19.600605010986328,1895.4371337890625,0.0,39.04034423828125,0.2382970452308654,1.0,0.0,3.0,1.0,0.0
11986860,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8707275390625,0.691674530506134,0.2460082620382309,0.2262235879898071,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8628845214844,0.6101490259170532,0.1668848991394043,0.1638305783271789,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8826904296875,0.9990000128746032,0.8539122939109802,0.5348812341690063,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8759155273437,0.7750705480575562,0.3510432839393616,0.3370912075042724,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8720397949219,0.7109009027481079,0.2664451599121094,1.2213492393493652,288.87841796875,290.4153747558594,289.742431640625,286.0260009765625,289.7436218261719,297.68310546875,288.90093994140625,1.0,0.5954820513725281,1.0,1.0,0.0,1.0,-2.9817898273468018,2.9817826747894287,7.150145847845124e-06,2.303816080093384,5.551115123125783e-17,5.551115123125783e-17,0.0,199.13389587402344,199.0,2323.181640625,-0.0,2527.81298828125,1.0,283.1499938964844,288.49053955078125,288.98687744140625,289.1415405273437,293.1499938964844,293.1499938964844,283.1499938964844,18723.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.277863472700119,1.0,0.0,0.0,0.002651528455317,0.4119932353496551,5.028128607920124e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,146.65562438964844,0.0,16.331022262573242,1895.4371337890625,0.0,11.376441955566406,0.2336904406547546,1.0,0.0,3.0,1.0,0.0
11986920,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8707275390625,0.691674530506134,0.2460082620382309,0.2262235879898071,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8628845214844,0.6101490259170532,0.1668848991394043,0.1638305783271789,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8826904296875,0.9990000128746032,0.8539122939109802,0.5348812341690063,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8759155273437,0.7750705480575562,0.3510432839393616,0.3370912075042724,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8720397949219,0.7109009027481079,0.2664451599121094,1.2213492393493652,288.87841796875,290.4153747558594,289.742431640625,286.0260009765625,289.7436218261719,297.68310546875,288.90093994140625,1.0,0.5954820513725281,1.0,1.0,0.0,1.0,-2.9817898273468018,2.9817826747894287,7.150145847845124e-06,2.303816080093384,5.551115123125783e-17,5.551115123125783e-17,0.0,199.13389587402344,199.0,2323.181640625,-0.0,2527.81298828125,1.0,283.1499938964844,288.49053955078125,288.98687744140625,289.1415405273437,293.1499938964844,293.1499938964844,283.1499938964844,18723.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.277863472700119,1.0,0.0,0.0,0.002651528455317,0.4119932353496551,5.028128607920124e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,146.65562438964844,0.0,16.331022262573242,1895.4371337890625,0.0,11.376441955566406,0.2336904406547546,1.0,0.0,3.0,1.0,0.0
11986980,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.29412841796875,0.6924523115158081,0.246986374258995,0.2266613095998764,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.289794921875,0.6090750694274902,0.1661112457513809,0.1628204733133316,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3001708984375,0.9990000128746032,0.8603509664535522,0.5342279076576233,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2968139648437,0.7758709192276001,0.3521985411643982,0.3377061784267425,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2948303222656,0.7115194201469421,0.2672491371631622,1.2229937314987185,289.2980651855469,290.49267578125,289.6801147460937,285.9861145019531,289.6812744140625,297.7055969238281,289.3089294433594,1.0,0.5955615639686584,1.0,1.0,0.0,1.0,-2.983018398284912,2.983011245727539,7.155653747759061e-06,2.3045995235443115,5.551115123125783e-17,5.551115123125783e-17,0.0,198.83169555664065,202.0,1031.7137451171875,-0.0,2528.58349609375,1.0,283.1493835449219,288.4911499023437,288.719970703125,288.7977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18029.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2265219092369079,1.0,0.0,0.0,1.601187432243023e-05,0.4686081409454345,3.036325802330958e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1169184446334838,0.0,18.06929397583008,1895.4371337890625,0.0,0.0,0.2334229350090026,1.0,0.0,3.0,1.0,0.0
11987040,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.29412841796875,0.6924523115158081,0.246986374258995,0.2266613095998764,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.289794921875,0.6090750694274902,0.1661112457513809,0.1628204733133316,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3001708984375,0.9990000128746032,0.8603509664535522,0.5342279076576233,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2968139648437,0.7758709192276001,0.3521985411643982,0.3377061784267425,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2948303222656,0.7115194201469421,0.2672491371631622,1.2229937314987185,289.2980651855469,290.49267578125,289.6801147460937,285.9861145019531,289.6812744140625,297.7055969238281,289.3089294433594,1.0,0.5955615639686584,1.0,1.0,0.0,1.0,-2.983018398284912,2.983011245727539,7.155653747759061e-06,2.3045995235443115,5.551115123125783e-17,5.551115123125783e-17,0.0,198.83169555664065,202.0,1031.7137451171875,-0.0,2528.58349609375,1.0,283.1493835449219,288.4911499023437,288.719970703125,288.7977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18029.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2265219092369079,1.0,0.0,0.0,1.601187432243023e-05,0.4686081409454345,3.036325802330958e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1169184446334838,0.0,18.06929397583008,1895.4371337890625,0.0,0.0,0.2334229350090026,1.0,0.0,3.0,1.0,0.0
11987100,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4010925292969,0.6932358741760254,0.2476622909307479,0.2272615730762481,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3984069824219,0.6088917255401611,0.1659110486507415,0.162596508860588,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.40478515625,0.9990000128746032,0.8638395071029663,0.533944308757782,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4027404785156,0.7765923142433167,0.3530180156230926,0.3384526371955871,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4015197753906,0.7121917605400085,0.2679253220558166,1.2257814407348633,289.40350341796875,290.5307006835937,289.6494445800781,285.9665832519531,289.6506042480469,297.7130126953125,289.4101257324219,1.0,0.5961478352546692,1.0,1.0,0.0,1.0,-2.987375259399414,2.987368106842041,7.176525741670048e-06,2.307945489883423,5.551115123125783e-17,5.551115123125783e-17,0.0,198.85498046875,202.0,675.5655517578125,-0.0,2536.8603515625,1.0,283.1493225097656,288.4911193847656,288.57928466796875,288.6533508300781,293.1499938964844,293.1499938964844,283.1499938964844,17949.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1816793531179428,1.0,0.0,0.0,1.5940695448080078e-05,0.4799952805042267,3.0228280273846e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286178678274154,0.0,18.466901779174805,1895.4371337890625,0.0,0.0,0.2337154746055603,1.0,0.0,3.0,1.0,0.0
11987160,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4643859863281,0.6937421560287476,0.2482056468725204,0.2278169095516204,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4628295898437,0.6085495352745056,0.1656854748725891,0.1624036729335785,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4664611816406,0.9990000128746032,0.8669857978820801,0.5341525077819824,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4653015136719,0.77705979347229,0.3537338078022003,0.3391851484775543,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.464599609375,0.7126781940460205,0.2685624063014984,1.2287659645080566,289.4657287597656,290.5682678222656,289.619140625,285.9473571777344,289.6203308105469,297.7200012207031,289.469482421875,1.0,0.596989095211029,1.0,1.0,0.013248972594738,1.0,-2.992528915405273,2.992496490478516,3.240479054511525e-05,2.31191086769104,5.551115123125783e-17,5.551115123125783e-17,0.0,199.16909790039065,205.0,433.1470947265625,-0.0,2548.136962890625,1.0,283.1492614746094,288.4910888671875,288.4451904296875,288.5157775878906,293.1499938964844,293.1499938964844,283.1499938964844,17924.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1256694495677948,1.0,0.0,0.0,1.5918729332042858e-05,0.4874145686626434,3.0186625226379105e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1293383538722992,0.0,18.753137588500977,1895.4371337890625,0.0,0.0,0.2340598702430725,1.0,0.0,3.0,1.0,0.0
11987220,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5119934082031,0.6934405565261841,0.2487056106328964,0.2284897714853286,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5117492675781,0.6069087386131287,0.1649560630321502,0.1618580818176269,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5122985839844,0.9990000128746032,0.8718797564506531,0.5363849401473999,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5121154785156,0.7767754197120667,0.3546050488948822,0.3402358293533325,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.51202392578125,0.7125998735427856,0.2694185376167297,1.2334951162338257,289.51220703125,290.64190673828125,289.55975341796875,285.9099426269531,289.56231689453125,297.7283630371094,289.5127258300781,1.0,0.5991181135177612,1.0,1.0,0.039746917784214,1.0,-3.002315759658813,3.001749038696289,0.0005666693905368,2.3190011978149414,5.551115123125783e-17,5.551115123125783e-17,0.0,200.73294067382807,208.0,157.01025390625,-0.0,2574.590087890625,1.0,283.14910888671875,288.49102783203125,288.1953125,288.259521484375,293.1499938964844,293.1499938964844,283.1499938964844,17936.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5929776054690592e-05,0.4952316582202911,3.020757472285696e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1294993758201599,0.0,19.094257354736328,1895.4371337890625,0.0,0.0,0.2346312254667282,1.0,0.0,3.0,1.0,0.0
11987280,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5119934082031,0.6934405565261841,0.2487056106328964,0.2284897714853286,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5117492675781,0.6069087386131287,0.1649560630321502,0.1618580818176269,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5122985839844,0.9990000128746032,0.8718797564506531,0.5363849401473999,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5121154785156,0.7767754197120667,0.3546050488948822,0.3402358293533325,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.51202392578125,0.7125998735427856,0.2694185376167297,1.2334951162338257,289.51220703125,290.64190673828125,289.55975341796875,285.9099426269531,289.56231689453125,297.7283630371094,289.5127258300781,1.0,0.5991181135177612,1.0,1.0,0.039746917784214,1.0,-3.002315759658813,3.001749038696289,0.0005666693905368,2.3190011978149414,5.551115123125783e-17,5.551115123125783e-17,0.0,200.73294067382807,208.0,157.01025390625,-0.0,2574.590087890625,1.0,283.14910888671875,288.49102783203125,288.1953125,288.259521484375,293.1499938964844,293.1499938964844,283.1499938964844,17936.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5929776054690592e-05,0.4952316582202911,3.020757472285696e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1294993758201599,0.0,19.094257354736328,1895.4371337890625,0.0,0.0,0.2346312254667282,1.0,0.0,3.0,1.0,0.0
11987340,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5095520019531,0.6914767622947693,0.2484561055898666,0.2285122573375702,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5097045898437,0.6038717031478882,0.1637476980686187,0.160924345254898,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5093688964844,0.9990000128746032,0.8750045299530029,0.5407264828681946,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.50946044921875,0.774931788444519,0.354702740907669,0.3405949473381042,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.509521484375,0.7110534310340881,0.2695954740047455,1.235476851463318,289.5094299316406,290.7132873535156,289.502197265625,285.87408447265625,289.5191345214844,297.72509765625,289.5091247558594,1.0,0.6014424562454224,1.0,1.0,0.06624486297369,1.0,-3.0092568397521973,3.003217935562134,0.0060387859120965,2.3189940452575684,5.551115123125783e-17,5.551115123125783e-17,0.0,203.30177307128903,211.0,39.08121871948242,-0.0,2600.898681640625,1.0,283.14898681640625,288.490966796875,287.9677429199219,288.0262451171875,293.1499938964844,293.1499938964844,283.1499938964844,17963.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595328467374202e-05,0.4983046650886535,3.0252154405684134e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286161988973617,0.0,19.25086975097656,1895.4371337890625,0.0,0.0,0.2349704653024673,1.0,0.0,3.0,1.0,0.0
11987400,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5095520019531,0.6914767622947693,0.2484561055898666,0.2285122573375702,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5097045898437,0.6038717031478882,0.1637476980686187,0.160924345254898,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5093688964844,0.9990000128746032,0.8750045299530029,0.5407264828681946,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.50946044921875,0.774931788444519,0.354702740907669,0.3405949473381042,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.509521484375,0.7110534310340881,0.2695954740047455,1.235476851463318,289.5094299316406,290.7132873535156,289.502197265625,285.87408447265625,289.5191345214844,297.72509765625,289.5091247558594,1.0,0.6014424562454224,1.0,1.0,0.06624486297369,1.0,-3.0092568397521973,3.003217935562134,0.0060387859120965,2.3189940452575684,5.551115123125783e-17,5.551115123125783e-17,0.0,203.30177307128903,211.0,39.08121871948242,-0.0,2600.898681640625,1.0,283.14898681640625,288.490966796875,287.9677429199219,288.0262451171875,293.1499938964844,293.1499938964844,283.1499938964844,17963.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595328467374202e-05,0.4983046650886535,3.0252154405684134e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286161988973617,0.0,19.25086975097656,1895.4371337890625,0.0,0.0,0.2349704653024673,1.0,0.0,3.0,1.0,0.0
11987460,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5930480957031,0.6884579658508301,0.2478547394275665,0.2281003892421722,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5890808105469,0.5997613668441772,0.1622008234262466,0.1596301198005676,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.59881591796875,0.9990000128746032,0.8772100806236267,0.5464196801185608,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5954895019531,0.7720840573310852,0.3543937504291534,0.3404525220394134,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5936889648437,0.7084438800811768,0.2693688869476318,1.2352309226989746,289.5967102050781,290.7821044921875,289.4466857910156,285.8399963378906,289.7254638671875,297.712890625,289.6080627441406,1.0,0.6036807894706726,1.0,1.0,0.1127701178193092,1.0,-3.013583183288574,2.9084842205047607,0.1050989180803299,2.223814010620117,5.551115123125783e-17,5.551115123125783e-17,0.0,206.4336395263672,214.0,150.7820587158203,-0.0,2624.555908203125,1.0,283.1488342285156,288.49090576171875,287.76007080078125,287.8134765625,293.1499938964844,293.1499938964844,283.1499938964844,17981.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5969622836564668e-05,0.4994439482688904,3.0283138193268333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1281323432922363,0.0,19.31785774230957,1895.4371337890625,0.0,0.0,0.2351413071155548,1.0,0.0,3.0,1.0,0.0
11987520,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5930480957031,0.6884579658508301,0.2478547394275665,0.2281003892421722,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5890808105469,0.5997613668441772,0.1622008234262466,0.1596301198005676,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.59881591796875,0.9990000128746032,0.8772100806236267,0.5464196801185608,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5954895019531,0.7720840573310852,0.3543937504291534,0.3404525220394134,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5936889648437,0.7084438800811768,0.2693688869476318,1.2352309226989746,289.5967102050781,290.7821044921875,289.4466857910156,285.8399963378906,289.7254638671875,297.712890625,289.6080627441406,1.0,0.6036807894706726,1.0,1.0,0.1127701178193092,1.0,-3.013583183288574,2.9084842205047607,0.1050989180803299,2.223814010620117,5.551115123125783e-17,5.551115123125783e-17,0.0,206.4336395263672,214.0,150.7820587158203,-0.0,2624.555908203125,1.0,283.1488342285156,288.49090576171875,287.76007080078125,287.8134765625,293.1499938964844,293.1499938964844,283.1499938964844,17981.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5969622836564668e-05,0.4994439482688904,3.0283138193268333e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1281323432922363,0.0,19.31785774230957,1895.4371337890625,0.0,0.0,0.2351413071155548,1.0,0.0,3.0,1.0,0.0
11987580,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.06109619140625,0.686683714389801,0.2486013919115066,0.2284093648195266,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0520935058594,0.5963633060455322,0.1612300723791122,0.1585815697908401,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0726928710937,0.9990000128746032,0.8821915984153748,0.5511360168457031,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.066162109375,0.770274817943573,0.3553752899169922,0.3410069644451141,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0624389648437,0.706732988357544,0.2701320648193359,1.2373378276824951,290.0685729980469,290.8480834960937,289.3934936523437,285.8078918457031,290.36102294921875,297.7201538085937,290.0894470214844,1.0,0.6060197353363037,1.0,1.0,0.159295380115509,1.0,-3.02154803276062,2.6675825119018555,0.3539653122425079,1.982050538063049,5.551115123125783e-17,5.551115123125783e-17,0.0,209.0998077392578,217.0,531.7764282226562,-0.0,2651.943115234375,1.0,283.1487121582031,288.4908752441406,287.57037353515625,287.6191711425781,293.1499938964844,293.1499938964844,283.1499938964844,17991.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597848313394934e-05,0.4998379647731781,3.0299937905931e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1326323449611663,0.0,19.34475517272949,1895.4371337890625,0.0,0.0,0.2352192848920822,1.0,0.0,3.0,1.0,0.0
11987640,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.06109619140625,0.686683714389801,0.2486013919115066,0.2284093648195266,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0520935058594,0.5963633060455322,0.1612300723791122,0.1585815697908401,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0726928710937,0.9990000128746032,0.8821915984153748,0.5511360168457031,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.066162109375,0.770274817943573,0.3553752899169922,0.3410069644451141,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0624389648437,0.706732988357544,0.2701320648193359,1.2373378276824951,290.0685729980469,290.8480834960937,289.3934936523437,285.8078918457031,290.36102294921875,297.7201538085937,290.0894470214844,1.0,0.6060197353363037,1.0,1.0,0.159295380115509,1.0,-3.02154803276062,2.6675825119018555,0.3539653122425079,1.982050538063049,5.551115123125783e-17,5.551115123125783e-17,0.0,209.0998077392578,217.0,531.7764282226562,-0.0,2651.943115234375,1.0,283.1487121582031,288.4908752441406,287.57037353515625,287.6191711425781,293.1499938964844,293.1499938964844,283.1499938964844,17991.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597848313394934e-05,0.4998379647731781,3.0299937905931e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1326323449611663,0.0,19.34475517272949,1895.4371337890625,0.0,0.0,0.2352192848920822,1.0,0.0,3.0,1.0,0.0
11987700,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2689514160156,0.687086284160614,0.2496868073940277,0.2292358428239822,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2632141113281,0.5956896543502808,0.1611548364162445,0.1584185659885406,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2761535644531,0.9990000128746032,0.8861473202705383,0.5522212982177734,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2720947265625,0.7705140709877014,0.3566026985645294,0.3419941663742065,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.269775390625,0.7070099115371704,0.2711462378501892,1.2411577701568604,290.2735900878906,290.8799133300781,289.3678283691406,285.7926330566406,290.5196838378906,297.73150634765625,290.28668212890625,1.0,0.6074473261833191,1.0,1.0,0.182558000087738,1.0,-3.0294220447540283,2.6105611324310303,0.4188608825206756,1.9234365224838257,5.551115123125783e-17,5.551115123125783e-17,0.0,209.9548797607422,217.0,524.505126953125,-0.0,2671.156494140625,1.0,283.1486511230469,288.4908447265625,287.481689453125,287.52838134765625,293.1499938964844,293.1499938964844,283.1499938964844,17994.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5981015167199075e-05,0.4999185800552368,3.030474092155511e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1363005489110946,0.0,19.35109138488769,1895.4371337890625,0.0,0.0,0.2352394759654998,1.0,0.0,3.0,1.0,0.0
11987760,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4110412597656,0.68782639503479,0.2508392035961151,0.2302611023187637,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40673828125,0.5953603982925415,0.1611788868904113,0.1584152728319168,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4164428710937,0.9990000128746032,0.8902022838592529,0.5530180335044861,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41339111328125,0.7710711359977722,0.3579380512237549,0.34322389960289,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4116516113281,0.707644522190094,0.2723082602024078,1.2461286783218384,290.4145202636719,290.9109191894531,289.3428039550781,285.7779541015625,290.6194152832031,297.7406005859375,290.4244689941406,1.0,0.6090608835220337,1.0,1.0,0.1983001828193664,1.0,-3.039058923721313,2.5760738849639893,0.462984949350357,1.886919856071472,5.551115123125783e-17,5.551115123125783e-17,0.0,210.7439117431641,220.0,456.5911560058594,-0.0,2693.67431640625,1.0,283.1485900878906,288.4908142089844,287.3968505859375,287.4415283203125,293.1499938964844,293.1499938964844,283.1499938964844,17996.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5982726836227812e-05,0.4999624490737915,3.0307982686050853e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1395063549280166,0.0,19.354921340942383,1895.4371337890625,0.0,0.0,0.2352524101734161,1.0,0.0,3.0,1.0,0.0
11987820,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6487731933594,0.6890519857406616,0.252997487783432,0.2322744280099868,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6446838378906,0.5946947932243347,0.1612711250782013,0.1585353016853332,297.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.65386962890625,0.9990000128746032,0.897945761680603,0.5550737977027893,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6509704589844,0.7719980478286743,0.3605327010154724,0.3457303345203399,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6493530273437,0.708859384059906,0.2746880948543548,1.2569037675857544,290.65203857421875,290.9703063964844,289.294921875,285.7504577636719,290.82586669921875,297.75836181640625,290.6614990234375,1.0,0.6126658916473389,1.0,1.0,0.2297845482826233,1.0,-3.06005859375,2.50543212890625,0.5546263456344604,1.8118942975997925,5.551115123125783e-17,5.551115123125783e-17,0.0,212.6517944335937,223.0,368.7974243164063,-0.0,2744.18212890625,1.0,283.1484375,288.49078369140625,287.238037109375,287.2789306640625,293.1499938964844,293.1499938964844,283.1499938964844,17998.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984596757334657e-05,0.499996542930603,3.0311530737660297e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1444207578897476,0.0,19.3585262298584,1895.4371337890625,0.0,0.0,0.2352656573057174,1.0,0.0,3.0,1.0,0.0
