time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6487731933594,0.6890519857406616,0.252997487783432,0.2322744280099868,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6446838378906,0.5946947932243347,0.1612711250782013,0.1585353016853332,297.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.65386962890625,0.9990000128746032,0.897945761680603,0.5550737977027893,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6509704589844,0.7719980478286743,0.3605327010154724,0.3457303345203399,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6493530273437,0.708859384059906,0.2746880948543548,1.2569037675857544,290.65203857421875,290.9703063964844,289.294921875,285.7504577636719,290.82586669921875,297.75836181640625,290.6614990234375,1.0,0.6126658916473389,1.0,1.0,0.2297845482826233,1.0,-3.06005859375,2.50543212890625,0.5546263456344604,1.8118942975997925,5.551115123125783e-17,5.551115123125783e-17,0.0,212.6517944335937,223.0,368.7974243164063,-0.0,2744.18212890625,1.0,283.1484375,288.49078369140625,287.238037109375,287.2789306640625,293.1499938964844,293.1499938964844,283.1499938964844,17998.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984596757334657e-05,0.499996542930603,3.0311530737660297e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1444207578897476,0.0,19.3585262298584,1895.4371337890625,0.0,0.0,0.2352656573057174,1.0,0.0,3.0,1.0,0.0
11987940,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88299560546875,0.6898848414421082,0.2550891637802124,0.2342033386230468,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.5938058495521545,0.1613708138465881,0.1586849391460418,297.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8880920410156,0.9990000128746032,0.905504047870636,0.5577895045280457,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8851928710937,0.7725706100463867,0.3630838394165039,0.3481861650943756,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8835754394531,0.7097984552383423,0.2770980596542358,1.267892360687256,290.8862609863281,291.0260009765625,289.25,285.7255554199219,291.05059814453125,297.7742919921875,290.895751953125,1.0,0.6165961027145386,1.0,1.0,0.2612689137458801,1.0,-3.081982612609864,2.429825782775879,0.6521568298339844,1.7317070960998535,5.551115123125783e-17,5.551115123125783e-17,0.0,214.96717834472656,226.0,339.82623291015625,-0.0,2799.25146484375,1.0,283.1483154296875,288.49072265625,287.09259033203125,287.1300354003906,293.1499938964844,293.1499938964844,283.1499938964844,17999.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985369827831164e-05,0.5000032186508179,3.031299712109859e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485081613063812,0.0,19.35969924926757,1895.4371337890625,0.0,0.0,0.2352706491947174,1.0,0.0,3.0,1.0,0.0
11988000,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88299560546875,0.6898848414421082,0.2550891637802124,0.2342033386230468,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.5938058495521545,0.1613708138465881,0.1586849391460418,297.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8880920410156,0.9990000128746032,0.905504047870636,0.5577895045280457,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8851928710937,0.7725706100463867,0.3630838394165039,0.3481861650943756,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8835754394531,0.7097984552383423,0.2770980596542358,1.267892360687256,290.8862609863281,291.0260009765625,289.25,285.7255554199219,291.05059814453125,297.7742919921875,290.895751953125,1.0,0.6165961027145386,1.0,1.0,0.2612689137458801,1.0,-3.081982612609864,2.429825782775879,0.6521568298339844,1.7317070960998535,5.551115123125783e-17,5.551115123125783e-17,0.0,214.96717834472656,226.0,339.82623291015625,-0.0,2799.25146484375,1.0,283.1483154296875,288.49072265625,287.09259033203125,287.1300354003906,293.1499938964844,293.1499938964844,283.1499938964844,17999.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985369827831164e-05,0.5000032186508179,3.031299712109859e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485081613063812,0.0,19.35969924926757,1895.4371337890625,0.0,0.0,0.2352706491947174,1.0,0.0,3.0,1.0,0.0
11988060,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01123046875,0.6904414892196655,0.2569741904735565,0.2360517978668213,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00982666015625,0.5927004218101501,0.1613615602254867,0.1587980240583419,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01287841796875,0.9990000128746032,0.9125747084617616,0.5609208941459656,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.772887110710144,0.3654390275478363,0.3505659103393554,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.7105104923248291,0.2793745696544647,1.2787448167800903,291.0122985839844,291.07879638671875,289.2074279785156,285.70220947265625,291.0928039550781,297.7864990234375,291.0153503417969,1.0,0.6207267642021179,1.0,1.0,0.2683543264865875,1.0,-3.1040143966674805,2.422036647796631,0.6819776892662048,1.7190930843353271,5.551115123125783e-17,5.551115123125783e-17,0.0,217.57223510742188,229.0,202.2896270751953,-0.0,2857.154296875,1.0,283.1481628417969,288.4906921386719,286.95928955078125,286.9936218261719,293.1499938964844,293.1499938964844,283.1499938964844,17999.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985666323103942e-05,0.5000029802322388,3.031356090622828e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514936089515686,0.0,19.360031127929688,1895.4371337890625,0.0,0.0,0.2352723777294159,1.0,0.0,3.0,1.0,0.0
11988120,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01123046875,0.6904414892196655,0.2569741904735565,0.2360517978668213,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00982666015625,0.5927004218101501,0.1613615602254867,0.1587980240583419,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01287841796875,0.9990000128746032,0.9125747084617616,0.5609208941459656,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.772887110710144,0.3654390275478363,0.3505659103393554,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.7105104923248291,0.2793745696544647,1.2787448167800903,291.0122985839844,291.07879638671875,289.2074279785156,285.70220947265625,291.0928039550781,297.7864990234375,291.0153503417969,1.0,0.6207267642021179,1.0,1.0,0.2683543264865875,1.0,-3.1040143966674805,2.422036647796631,0.6819776892662048,1.7190930843353271,5.551115123125783e-17,5.551115123125783e-17,0.0,217.57223510742188,229.0,202.2896270751953,-0.0,2857.154296875,1.0,283.1481628417969,288.4906921386719,286.95928955078125,286.9936218261719,293.1499938964844,293.1499938964844,283.1499938964844,17999.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985666323103942e-05,0.5000029802322388,3.031356090622828e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514936089515686,0.0,19.360031127929688,1895.4371337890625,0.0,0.0,0.2352723777294159,1.0,0.0,3.0,1.0,0.0
11988180,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07427978515625,0.6899332404136658,0.2581892311573028,0.2373708039522171,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733337402344,0.5906768441200256,0.1609408557415008,0.1585953384637832,297.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754089355469,0.9990000128746032,0.9182608723640442,0.5652219653129578,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.7722510099411011,0.3671193122863769,0.3523933291435241,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07440185546875,0.7102953791618347,0.2810675203800201,1.2874091863632202,291.07501220703125,291.1297912597656,289.1662902832031,285.6791687011719,291.1239929199219,297.78826904296875,291.0770874023437,1.0,0.62478107213974,1.0,1.0,0.2754397392272949,1.0,-3.1231448650360107,2.414177894592285,0.7089669704437256,1.7070950269699097,5.551115123125783e-17,5.551115123125783e-17,0.0,220.7247009277344,232.0,119.20001983642578,-0.0,2912.74755859375,1.0,283.1480407714844,288.4906616210937,286.83697509765625,286.8685302734375,293.1499938964844,293.1499938964844,283.1499938964844,17999.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985775462468155e-05,0.5000017881393433,3.0313764194135617e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1527758240699768,0.0,19.360105514526367,1895.4371337890625,0.0,0.0,0.2352729439735412,1.0,0.0,3.0,1.0,0.0
11988240,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07427978515625,0.6899332404136658,0.2581892311573028,0.2373708039522171,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733337402344,0.5906768441200256,0.1609408557415008,0.1585953384637832,297.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754089355469,0.9990000128746032,0.9182608723640442,0.5652219653129578,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.7722510099411011,0.3671193122863769,0.3523933291435241,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07440185546875,0.7102953791618347,0.2810675203800201,1.2874091863632202,291.07501220703125,291.1297912597656,289.1662902832031,285.6791687011719,291.1239929199219,297.78826904296875,291.0770874023437,1.0,0.62478107213974,1.0,1.0,0.2754397392272949,1.0,-3.1231448650360107,2.414177894592285,0.7089669704437256,1.7070950269699097,5.551115123125783e-17,5.551115123125783e-17,0.0,220.7247009277344,232.0,119.20001983642578,-0.0,2912.74755859375,1.0,283.1480407714844,288.4906616210937,286.83697509765625,286.8685302734375,293.1499938964844,293.1499938964844,283.1499938964844,17999.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985775462468155e-05,0.5000017881393433,3.0313764194135617e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1527758240699768,0.0,19.360105514526367,1895.4371337890625,0.0,0.0,0.2352729439735412,1.0,0.0,3.0,1.0,0.0
11988300,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.6893465518951416,0.2585991322994232,0.2378445118665695,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.5893356204032898,0.1605813205242157,0.1583561599254608,297.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.9990000128746032,0.9207144379615784,0.5677036046981812,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.7716339230537415,0.3677495419979095,0.3531023859977722,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984802246094,0.7098814845085144,0.2817234098911285,1.2908666133880615,291.0989990234375,291.1499938964844,289.146240234375,285.6677551269531,291.13897705078125,297.7846374511719,291.1007995605469,1.0,0.626720666885376,1.0,1.0,0.2789824306964874,1.0,-3.1314213275909424,2.409233331680298,0.7221879959106445,1.7003675699234009,5.551115123125783e-17,5.551115123125783e-17,0.0,222.4403533935547,232.0,95.16818237304688,-0.0,2938.855224609375,1.0,283.1479797363281,288.4906311035156,286.77960205078125,286.8098449707031,293.1499938964844,293.1499938964844,283.1499938964844,17999.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59857991093304e-05,0.5000012516975403,3.0313810272727963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1531054824590683,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352730482816696,1.0,0.0,3.0,1.0,0.0
11988360,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.6886066198348999,0.2588961124420166,0.2382182031869888,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5878232717514038,0.1601310521364212,0.1580331623554229,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.9990000128746032,0.9229463934898376,0.5703115463256836,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.111572265625,0.770881175994873,0.3682581484317779,0.3536979258060455,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.7093206644058228,0.2822663784027099,1.2938296794891355,291.1116027832031,291.1499938964844,289.1264953613281,285.6564025878906,291.1322021484375,297.7796630859375,291.1119079589844,1.0,0.6285905241966248,1.0,1.0,0.27967169880867,1.0,-3.1388981342315674,2.4118216037750244,0.7270764708518982,1.701322317123413,5.551115123125783e-17,5.551115123125783e-17,0.0,224.2050323486328,235.0,63.29893112182617,-0.0,2963.7373046875,1.0,283.1478881835937,288.4906311035156,286.7245178222656,286.7535400390625,293.1499938964844,293.1499938964844,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985811842256226e-05,0.5000008940696716,3.031383466727683e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1532817035913467,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352730929851532,1.0,0.0,3.0,1.0,0.0
11988420,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.686618983745575,0.259087324142456,0.2386267036199569,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.5842359066009521,0.1589243859052658,0.1571150720119476,297.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.9990000128746032,0.9266088008880616,0.5759420394897461,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.7689335346221924,0.3688494265079498,0.3545107245445251,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.7077032327651978,0.2829554677009582,1.2980906963348389,291.1100769042969,291.1499938964844,289.0879211425781,285.6339416503906,291.1130676269531,297.7650756835937,291.1098327636719,1.0,0.6320685148239136,1.0,1.0,0.2810502052307129,1.0,-3.1511592864990234,2.416200876235962,0.7349584698677063,1.7030460834503174,5.551115123125783e-17,5.551115123125783e-17,0.0,227.87991333007807,238.0,16.017370223999023,-0.0,3008.9697265625,1.0,283.14776611328125,288.4906005859375,286.62091064453125,286.6476745605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000004172325134,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530762463808059,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988480,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.686618983745575,0.259087324142456,0.2386267036199569,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.5842359066009521,0.1589243859052658,0.1571150720119476,297.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.9990000128746032,0.9266088008880616,0.5759420394897461,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.7689335346221924,0.3688494265079498,0.3545107245445251,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.7077032327651978,0.2829554677009582,1.2980906963348389,291.1100769042969,291.1499938964844,289.0879211425781,285.6339416503906,291.1130676269531,297.7650756835937,291.1098327636719,1.0,0.6320685148239136,1.0,1.0,0.2810502052307129,1.0,-3.1511592864990234,2.416200876235962,0.7349584698677063,1.7030460834503174,5.551115123125783e-17,5.551115123125783e-17,0.0,227.87991333007807,238.0,16.017370223999023,-0.0,3008.9697265625,1.0,283.14776611328125,288.4906005859375,286.62091064453125,286.6476745605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000004172325134,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530762463808059,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988540,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989074707031,0.6840770840644836,0.2588374018669128,0.2386230528354644,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.5799744725227356,0.1573521196842193,0.1558481752872467,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.9990000128746032,0.9293999671936036,0.5819610953330994,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.7665151953697205,0.3689657747745514,0.354859322309494,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.7055312395095825,0.2831824719905853,1.3002355098724363,291.09869384765625,291.1499938964844,289.05047607421875,285.6117248535156,291.0932006835937,297.74639892578125,291.0981750488281,1.0,0.6351590156555176,1.0,1.0,0.2824287414550781,1.0,-3.159870147705078,2.4180679321289062,0.7418023943901062,1.7030470371246338,5.551115123125783e-17,5.551115123125783e-17,0.0,231.6609039306641,241.0,-6.8632402420043945,-0.0,3047.598876953125,1.0,283.14764404296875,288.4905700683594,286.5253295898437,286.5500183105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152487501502037,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989074707031,0.6840770840644836,0.2588374018669128,0.2386230528354644,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.5799744725227356,0.1573521196842193,0.1558481752872467,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.9990000128746032,0.9293999671936036,0.5819610953330994,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.7665151953697205,0.3689657747745514,0.354859322309494,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.7055312395095825,0.2831824719905853,1.3002355098724363,291.09869384765625,291.1499938964844,289.05047607421875,285.6117248535156,291.0932006835937,297.74639892578125,291.0981750488281,1.0,0.6351590156555176,1.0,1.0,0.2824287414550781,1.0,-3.159870147705078,2.4180679321289062,0.7418023943901062,1.7030470371246338,5.551115123125783e-17,5.551115123125783e-17,0.0,231.6609039306641,241.0,-6.8632402420043945,-0.0,3047.598876953125,1.0,283.14764404296875,288.4905700683594,286.5253295898437,286.5500183105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152487501502037,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08428955078125,0.6811901926994324,0.2582552433013916,0.2383050471544265,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.5752026438713074,0.1554794907569885,0.1542879194021225,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.9990000128746032,0.931509256362915,0.5881341695785522,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841369628906,0.7638182044029236,0.3687157034873962,0.3548460900783539,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0842590332031,0.7029938101768494,0.2830440402030945,1.3006696701049805,291.0840759277344,291.1499938964844,289.0140075683594,285.5897521972656,291.07550048828125,297.7254943847656,291.08349609375,1.0,0.6378695964813232,1.0,1.0,0.2841081619262695,1.0,-3.1655433177948,2.4168951511383057,0.7486479878425598,1.7006841897964478,5.551115123125783e-17,5.551115123125783e-17,0.0,235.43927001953125,229.0,-16.24005699157715,-0.0,3079.95458984375,1.0,283.1474914550781,288.49053955078125,286.4368896484375,286.4597473144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1517675817012787,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988720,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08428955078125,0.6811901926994324,0.2582552433013916,0.2383050471544265,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.5752026438713074,0.1554794907569885,0.1542879194021225,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.9990000128746032,0.931509256362915,0.5881341695785522,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841369628906,0.7638182044029236,0.3687157034873962,0.3548460900783539,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0842590332031,0.7029938101768494,0.2830440402030945,1.3006696701049805,291.0840759277344,291.1499938964844,289.0140075683594,285.5897521972656,291.07550048828125,297.7254943847656,291.08349609375,1.0,0.6378695964813232,1.0,1.0,0.2841081619262695,1.0,-3.1655433177948,2.4168951511383057,0.7486479878425598,1.7006841897964478,5.551115123125783e-17,5.551115123125783e-17,0.0,235.43927001953125,229.0,-16.24005699157715,-0.0,3079.95458984375,1.0,283.1474914550781,288.49053955078125,286.4368896484375,286.4597473144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1517675817012787,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988780,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06805419921875,0.681412398815155,0.2573933005332947,0.2375418692827224,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0683898925781,0.5731050372123718,0.1533350646495819,0.1522701382637024,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.9990000128746032,0.9335519075393676,0.5857133269309998,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.7644938230514526,0.368141770362854,0.3543273508548736,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679931640625,0.7036474943161011,0.2825925052165985,1.2987301349639893,291.0678100585937,291.1499938964844,288.9784240722656,285.5679931640625,291.05682373046875,297.70721435546875,291.06707763671875,1.0,0.6353729963302612,1.0,1.0,0.2857875823974609,1.0,-3.156355381011963,2.4052741527557373,0.7510812878608704,1.691423416137695,5.551115123125783e-17,5.551115123125783e-17,0.0,233.6749420166016,232.0,-20.96672439575196,-0.0,3050.95556640625,1.0,283.1473693847656,288.4905090332031,286.3549499511719,286.3761291503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510212123394012,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06805419921875,0.681412398815155,0.2573933005332947,0.2375418692827224,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0683898925781,0.5731050372123718,0.1533350646495819,0.1522701382637024,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06768798828125,0.9990000128746032,0.9335519075393676,0.5857133269309998,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.7644938230514526,0.368141770362854,0.3543273508548736,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679931640625,0.7036474943161011,0.2825925052165985,1.2987301349639893,291.0678100585937,291.1499938964844,288.9784240722656,285.5679931640625,291.05682373046875,297.70721435546875,291.06707763671875,1.0,0.6353729963302612,1.0,1.0,0.2857875823974609,1.0,-3.156355381011963,2.4052741527557373,0.7510812878608704,1.691423416137695,5.551115123125783e-17,5.551115123125783e-17,0.0,233.6749420166016,232.0,-20.96672439575196,-0.0,3050.95556640625,1.0,283.1473693847656,288.4905090332031,286.3549499511719,286.3761291503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510212123394012,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.6810751557350159,0.2568981945514679,0.2371095120906829,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.5715788006782532,0.1521986871957779,0.151207759976387,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.9990000128746032,0.9347187280654908,0.5854617953300476,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.7643651366233826,0.3677701354026794,0.3539958894252777,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.7035114765167236,0.2822946012020111,1.2974615097045898,291.0590515136719,291.1499938964844,288.9609375,285.55718994140625,291.0480651855469,297.6997375488281,291.058349609375,1.0,0.6349243521690369,1.0,1.0,0.2866272926330566,1.0,-3.152322292327881,2.399895429611206,0.7524267435073853,1.6868531703948977,5.551115123125783e-17,5.551115123125783e-17,0.0,233.3553466796875,232.0,-22.110292434692383,-0.0,3040.735595703125,1.0,283.1473083496094,288.490478515625,286.31622314453125,286.3366394042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506474167108535,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.6803584098815918,0.2563650012016296,0.2366634309291839,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.5696672201156616,0.151023119688034,0.1501308679580688,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.9990000128746032,0.9357620477676392,0.5860941410064697,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.763834536075592,0.3673486113548279,0.3536380231380462,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.7029846906661987,0.2819557189941406,1.2961103916168213,291.0532531738281,291.1499938964844,288.9436340332031,285.5464172363281,291.04638671875,297.6918334960937,291.0530090332031,1.0,0.6346991062164307,1.0,1.0,0.2883502840995788,1.0,-3.149195671081543,2.392601728439331,0.7565940022468567,1.6802752017974854,5.551115123125783e-17,5.551115123125783e-17,0.0,233.58534240722656,235.0,-17.741071701049805,-0.0,3035.37109375,1.0,283.147216796875,288.490478515625,286.2789001464844,286.298583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1502935141324997,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.678315281867981,0.2552179396152496,0.235718160867691,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.5651598572731018,0.1485719084739685,0.1479066908359527,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.9990000128746032,0.937495768070221,0.5887195467948914,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.76213139295578,0.3663956522941589,0.3528366982936859,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.701294481754303,0.2811821103096008,1.2930822372436523,291.04864501953125,291.1499938964844,288.90948486328125,285.5250244140625,291.044921875,297.6750183105469,291.0484924316406,1.0,0.6347993612289429,1.0,1.0,0.2917962670326233,1.0,-3.1439359188079834,2.378369092941284,0.7655668258666992,1.6672613620758057,5.551115123125783e-17,5.551115123125783e-17,0.0,234.8729248046875,238.0,-9.198161125183104,-0.0,3031.1845703125,1.0,283.1470947265625,288.49041748046875,286.20819091796875,286.2265014648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1497264355421066,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.678315281867981,0.2552179396152496,0.235718160867691,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.5651598572731018,0.1485719084739685,0.1479066908359527,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.9990000128746032,0.937495768070221,0.5887195467948914,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.76213139295578,0.3663956522941589,0.3528366982936859,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.701294481754303,0.2811821103096008,1.2930822372436523,291.04864501953125,291.1499938964844,288.90948486328125,285.5250244140625,291.044921875,297.6750183105469,291.0484924316406,1.0,0.6347993612289429,1.0,1.0,0.2917962670326233,1.0,-3.1439359188079834,2.378369092941284,0.7655668258666992,1.6672613620758057,5.551115123125783e-17,5.551115123125783e-17,0.0,234.8729248046875,238.0,-9.198161125183104,-0.0,3031.1845703125,1.0,283.1470947265625,288.49041748046875,286.20819091796875,286.2265014648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1497264355421066,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459899902344,0.6757245659828186,0.2539629340171814,0.2347039580345153,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460510253906,0.55999356508255,0.1459976732730865,0.1455921381711959,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.9990000128746032,0.9387537837028505,0.5925537943840027,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.7598588466644287,0.3653052151203155,0.3519329130649566,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459899902344,0.6990232467651367,0.2802873849868774,1.2896417379379272,291.04595947265625,291.1499938964844,288.8759155273437,285.5037841796875,291.0439147949219,297.6571044921875,291.0458679199219,1.0,0.6353609561920166,1.0,1.0,0.2952422499656677,1.0,-3.139320135116577,2.3645973205566406,0.7747226357460022,1.654574990272522,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8965759277344,226.0,-4.816595077514648,-0.0,3032.295654296875,1.0,283.1469421386719,288.4903869628906,286.1422424316406,286.1593322753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1492766439914703,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459899902344,0.6757245659828186,0.2539629340171814,0.2347039580345153,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460510253906,0.55999356508255,0.1459976732730865,0.1455921381711959,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.9990000128746032,0.9387537837028505,0.5925537943840027,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.7598588466644287,0.3653052151203155,0.3519329130649566,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459899902344,0.6990232467651367,0.2802873849868774,1.2896417379379272,291.04595947265625,291.1499938964844,288.8759155273437,285.5037841796875,291.0439147949219,297.6571044921875,291.0458679199219,1.0,0.6353609561920166,1.0,1.0,0.2952422499656677,1.0,-3.139320135116577,2.3645973205566406,0.7747226357460022,1.654574990272522,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8965759277344,226.0,-4.816595077514648,-0.0,3032.295654296875,1.0,283.1469421386719,288.4903869628906,286.1422424316406,286.1593322753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1492766439914703,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.6760147213935852,0.252586156129837,0.2334125638008117,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476379394531,0.5573500990867615,0.1432865560054779,0.1429727971553802,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477905273437,0.9990000128746032,0.9400909543037416,0.5885788202285767,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.760672926902771,0.3640625178813934,0.3507110774517059,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.6997528076171875,0.2792580127716064,1.2847647666931152,291.0477600097656,291.1499938964844,288.8428039550781,285.482666015625,291.0483703613281,297.6424560546875,291.0478210449219,1.0,0.6313086152076721,1.0,1.0,0.299439400434494,1.0,-3.122525691986084,2.34020471572876,0.7823207974433899,1.634233474731445,5.551115123125783e-17,5.551115123125783e-17,0.0,233.90663146972656,229.0,1.191431164741516,-0.0,2981.239501953125,1.0,283.1468200683594,288.4903564453125,286.08062744140625,286.0966186523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1489176452159881,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.6760147213935852,0.252586156129837,0.2334125638008117,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476379394531,0.5573500990867615,0.1432865560054779,0.1429727971553802,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477905273437,0.9990000128746032,0.9400909543037416,0.5885788202285767,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.760672926902771,0.3640625178813934,0.3507110774517059,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.6997528076171875,0.2792580127716064,1.2847647666931152,291.0477600097656,291.1499938964844,288.8428039550781,285.482666015625,291.0483703613281,297.6424560546875,291.0478210449219,1.0,0.6313086152076721,1.0,1.0,0.299439400434494,1.0,-3.122525691986084,2.34020471572876,0.7823207974433899,1.634233474731445,5.551115123125783e-17,5.551115123125783e-17,0.0,233.90663146972656,229.0,1.191431164741516,-0.0,2981.239501953125,1.0,283.1468200683594,288.4903564453125,286.08062744140625,286.0966186523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1489176452159881,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.6749991774559021,0.251166433095932,0.2321359813213348,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.5533636212348938,0.1405124366283416,0.1403488665819168,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9417376518249512,0.5878539085388184,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.760094404220581,0.3627407550811767,0.3494706451892853,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6991217136383057,0.278180718421936,1.279921054840088,291.0521240234375,291.1499938964844,288.8099975585937,285.461669921875,291.0549011230469,297.63116455078125,291.05230712890625,1.0,0.6294916868209839,1.0,1.0,0.3036365211009979,1.0,-3.109637260437012,2.3185622692108154,0.7910749912261963,1.6153901815414429,5.551115123125783e-17,5.551115123125783e-17,0.0,232.9442138671875,232.0,5.488870143890381,-0.0,2949.458251953125,1.0,283.1466979980469,288.4903259277344,286.0229187011719,286.03790283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148651510477066,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520324707031,0.6749991774559021,0.251166433095932,0.2321359813213348,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.5533636212348938,0.1405124366283416,0.1403488665819168,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9417376518249512,0.5878539085388184,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.760094404220581,0.3627407550811767,0.3494706451892853,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6991217136383057,0.278180718421936,1.279921054840088,291.0521240234375,291.1499938964844,288.8099975585937,285.461669921875,291.0549011230469,297.63116455078125,291.05230712890625,1.0,0.6294916868209839,1.0,1.0,0.3036365211009979,1.0,-3.109637260437012,2.3185622692108154,0.7910749912261963,1.6153901815414429,5.551115123125783e-17,5.551115123125783e-17,0.0,232.9442138671875,232.0,5.488870143890381,-0.0,2949.458251953125,1.0,283.1466979980469,288.4903259277344,286.0229187011719,286.03790283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.148651510477066,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.054931640625,0.6740566492080688,0.2504295408725738,0.2315015494823455,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.5509276986122131,0.1390948295593261,0.1390365809202194,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.9990000128746032,0.9423885345458984,0.5885715484619141,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.7593411803245544,0.3620420396327972,0.3488435447216034,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549621582031,0.6983545422554016,0.2776165604591369,1.2775239944458008,291.0550231933594,291.1499938964844,288.793701171875,285.451171875,291.05841064453125,297.62481689453125,291.05523681640625,1.0,0.6290148496627808,1.0,1.0,0.3057351112365722,1.0,-3.104522466659546,2.308669328689575,0.7958531975746155,1.6066575050354004,5.551115123125783e-17,5.551115123125783e-17,0.0,233.14439392089844,232.0,6.969978332519531,-0.0,2939.980224609375,1.0,283.1466064453125,288.4903259277344,285.9954528808594,286.00994873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485449224710464,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.6729205846786499,0.2496702671051025,0.2308584600687027,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575256347656,0.5482864379882812,0.1376541703939438,0.1377138644456863,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577392578125,0.9990000128746032,0.9429095983505248,0.5897508859634399,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05767822265625,0.7583841681480408,0.3613147139549255,0.3482012450695038,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.6973855495452881,0.2770307660102844,1.2750874757766724,291.0577087402344,291.1499938964844,288.7774353027344,285.44073486328125,291.0607604980469,297.6180114746094,291.0578308105469,1.0,0.6287458539009094,1.0,1.0,0.3076788783073425,1.0,-3.099874496459961,2.2995498180389404,0.800324559211731,1.5985970497131348,5.551115123125783e-17,5.551115123125783e-17,0.0,233.63189697265625,235.0,7.218473434448242,-0.0,2933.00390625,1.0,283.14654541015625,288.49029541015625,285.9687805175781,285.9828491210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484483331441879,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621032714844,0.6701909303665161,0.2480708360671997,0.2295265644788742,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.5425089597702026,0.1346945166587829,0.1350211203098297,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.9990000128746032,0.9435476660728456,0.5931670665740967,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.7559950351715088,0.359760969877243,0.3468512892723083,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621032714844,0.6949657201766968,0.2757796049118042,1.269994020462036,291.0621643066406,291.1499938964844,288.7449645996094,285.4198608398437,291.0651550292969,297.6029968261719,291.06231689453125,1.0,0.6286512017250061,1.0,1.0,0.311566412448883,1.0,-3.091395378112793,2.2819645404815674,0.809430718421936,1.5829579830169678,5.551115123125783e-17,5.551115123125783e-17,0.0,235.2603302001953,238.0,6.917543411254883,-0.0,2924.20947265625,1.0,283.1464233398437,288.4902648925781,285.9178466796875,285.9310913085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482618600130081,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621032714844,0.6701909303665161,0.2480708360671997,0.2295265644788742,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.5425089597702026,0.1346945166587829,0.1350211203098297,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.9990000128746032,0.9435476660728456,0.5931670665740967,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.7559950351715088,0.359760969877243,0.3468512892723083,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621032714844,0.6949657201766968,0.2757796049118042,1.269994020462036,291.0621643066406,291.1499938964844,288.7449645996094,285.4198608398437,291.0651550292969,297.6029968261719,291.06231689453125,1.0,0.6286512017250061,1.0,1.0,0.311566412448883,1.0,-3.091395378112793,2.2819645404815674,0.809430718421936,1.5829579830169678,5.551115123125783e-17,5.551115123125783e-17,0.0,235.2603302001953,238.0,6.917543411254883,-0.0,2924.20947265625,1.0,283.1464233398437,288.4902648925781,285.9178466796875,285.9310913085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482618600130081,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
