time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06646728515625,0.6670291423797607,0.2463611364364624,0.2281182557344436,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663452148437,0.5362532138824463,0.1316269636154174,0.1322502493858337,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.9990000128746032,0.9436894059181212,0.5975539088249207,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.7531644701957703,0.3580732643604278,0.3453987538814544,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06646728515625,0.692079484462738,0.2744167447090149,1.264517068862915,291.0665283203125,291.1499938964844,288.7124938964844,285.39898681640625,291.0694274902344,297.5866394042969,291.0666809082031,1.0,0.6289210915565491,1.0,1.0,0.3154539763927459,1.0,-3.0833139419555664,2.264698028564453,0.8186157941818237,1.56755793094635,5.551115123125783e-17,5.551115123125783e-17,0.0,237.4861602783203,226.0,6.69057559967041,-0.0,2919.396728515625,1.0,283.1462707519531,288.490234375,285.86981201171875,285.88232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480849385261535,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06646728515625,0.6670291423797607,0.2463611364364624,0.2281182557344436,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663452148437,0.5362532138824463,0.1316269636154174,0.1322502493858337,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.9990000128746032,0.9436894059181212,0.5975539088249207,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664978027344,0.7531644701957703,0.3580732643604278,0.3453987538814544,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06646728515625,0.692079484462738,0.2744167447090149,1.264517068862915,291.0665283203125,291.1499938964844,288.7124938964844,285.39898681640625,291.0694274902344,297.5866394042969,291.0666809082031,1.0,0.6289210915565491,1.0,1.0,0.3154539763927459,1.0,-3.0833139419555664,2.264698028564453,0.8186157941818237,1.56755793094635,5.551115123125783e-17,5.551115123125783e-17,0.0,237.4861602783203,226.0,6.69057559967041,-0.0,2919.396728515625,1.0,283.1462707519531,288.490234375,285.86981201171875,285.88232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480849385261535,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0681457519531,0.6666610240936279,0.2445189356803894,0.2264250963926315,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0681457519531,0.5323972105979919,0.128427043557167,0.1291790455579757,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0681457519531,0.9990000128746032,0.943872570991516,0.5940590500831604,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0681457519531,0.7533373832702637,0.3562248647212982,0.3436225950717926,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0681457519531,0.6921730041503906,0.2729157507419586,1.257598042488098,291.0681457519531,291.1499938964844,288.679931640625,285.3781433105469,291.0683898925781,297.5732116699219,291.06805419921875,1.0,0.6245124340057373,1.0,1.0,0.3188285827636719,1.0,-3.062950134277344,2.240682601928711,0.822267472743988,1.5483790636062622,5.551115123125783e-17,5.551115123125783e-17,0.0,234.6259765625,229.0,3.111041784286499,-0.0,2863.14208984375,1.0,283.1461486816406,288.4902038574219,285.8243713378906,285.836181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478947848081588,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0681457519531,0.6666610240936279,0.2445189356803894,0.2264250963926315,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0681457519531,0.5323972105979919,0.128427043557167,0.1291790455579757,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0681457519531,0.9990000128746032,0.943872570991516,0.5940590500831604,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0681457519531,0.7533373832702637,0.3562248647212982,0.3436225950717926,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0681457519531,0.6921730041503906,0.2729157507419586,1.257598042488098,291.0681457519531,291.1499938964844,288.679931640625,285.3781433105469,291.0683898925781,297.5732116699219,291.06805419921875,1.0,0.6245124340057373,1.0,1.0,0.3188285827636719,1.0,-3.062950134277344,2.240682601928711,0.822267472743988,1.5483790636062622,5.551115123125783e-17,5.551115123125783e-17,0.0,234.6259765625,229.0,3.111041784286499,-0.0,2863.14208984375,1.0,283.1461486816406,288.4902038574219,285.8243713378906,285.836181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478947848081588,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.068115234375,0.6650267243385315,0.2425983101129531,0.224716767668724,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.068115234375,0.5273168087005615,0.1251506358385086,0.1260928362607956,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.068115234375,0.9990000128746032,0.9442828297615052,0.5937538146972656,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.068115234375,0.7521684765815735,0.3542625606060028,0.3417975902557373,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.068115234375,0.6909233927726746,0.2713365852832794,1.250592589378357,291.068115234375,291.1499938964844,288.6471252441406,285.3572998046875,291.0682067871094,297.56256103515625,291.0680847167969,1.0,0.6222960948944092,1.0,1.0,0.3222031593322754,1.0,-3.046191453933716,2.2192955017089844,0.8268958926200867,1.5306559801101685,5.551115123125783e-17,5.551115123125783e-17,0.0,233.7608642578125,232.0,1.4783505201339722,-0.0,2825.078857421875,1.0,283.14599609375,288.4901733398437,285.7812805175781,285.7925109863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476754993200302,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.068115234375,0.6650267243385315,0.2425983101129531,0.224716767668724,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.068115234375,0.5273168087005615,0.1251506358385086,0.1260928362607956,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.068115234375,0.9990000128746032,0.9442828297615052,0.5937538146972656,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.068115234375,0.7521684765815735,0.3542625606060028,0.3417975902557373,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.068115234375,0.6909233927726746,0.2713365852832794,1.250592589378357,291.068115234375,291.1499938964844,288.6471252441406,285.3572998046875,291.0682067871094,297.56256103515625,291.0680847167969,1.0,0.6222960948944092,1.0,1.0,0.3222031593322754,1.0,-3.046191453933716,2.2192955017089844,0.8268958926200867,1.5306559801101685,5.551115123125783e-17,5.551115123125783e-17,0.0,233.7608642578125,232.0,1.4783505201339722,-0.0,2825.078857421875,1.0,283.14599609375,288.4901733398437,285.7812805175781,285.7925109863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476754993200302,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06817626953125,0.6637908220291138,0.2416009902954101,0.2238562703132629,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06817626953125,0.5243912935256958,0.1234768405556678,0.1245441734790802,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06817626953125,0.9990000128746032,0.9442943930625916,0.5946637392044067,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06817626953125,0.7511387467384338,0.3532328009605407,0.3408670723438263,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06817626953125,0.6898518800735474,0.2705115377902984,1.247065782546997,291.06817626953125,291.1499938964844,288.630615234375,285.3468322753906,291.068115234375,297.5564270019531,291.068115234375,1.0,0.6216050386428833,1.0,1.0,0.3238904476165771,1.0,-3.039029598236084,2.2094428539276123,0.8295865654945374,1.5224192142486572,5.551115123125783e-17,5.551115123125783e-17,0.0,234.00051879882807,232.0,1.0989713668823242,-0.0,2812.06982421875,1.0,283.1459350585937,288.4901428222656,285.76055908203125,285.771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475658416748047,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679626464844,0.6623692512512207,0.2405765503644943,0.2229820638895034,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679931640625,0.5212989449501038,0.1217771470546722,0.1229820400476455,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06793212890625,0.9990000128746032,0.9441617131233216,0.5960293412208557,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679626464844,0.7499133348464966,0.3521685600280761,0.3399151265621185,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679626464844,0.688579797744751,0.2696596682071686,1.243472933769226,291.06793212890625,291.1499938964844,288.614013671875,285.3363647460937,291.06744384765625,297.5497436523437,291.0678405761719,1.0,0.6211154460906982,1.0,1.0,0.3255179524421692,1.0,-3.032278060913086,2.2000508308410645,0.8322271108627319,1.5145549774169922,5.551115123125783e-17,5.551115123125783e-17,0.0,234.5245513916016,220.0,0.4368568360805511,-0.0,2801.391845703125,1.0,283.1458740234375,288.4901428222656,285.7403259277344,285.7510070800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474560052156448,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.6621381640434265,0.2384260892868042,0.2209845185279846,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666198730469,0.5172513127326965,0.1182768493890762,0.1195966303348541,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665283203125,0.9990000128746032,0.9439735412597656,0.5912883281707764,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.7502801418304443,0.3499115407466888,0.3377264142036438,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.6888684630393982,0.2678499817848205,1.235033392906189,291.0665283203125,291.1499938964844,288.5804138183594,285.3153686523437,291.0647277832031,297.5388488769531,291.0663452148437,1.0,0.615680456161499,1.0,1.0,0.3287729620933532,1.0,-3.0073487758636475,2.173707962036133,0.8336407542228699,1.494050145149231,5.551115123125783e-17,5.551115123125783e-17,0.0,230.7784881591797,223.0,-1.2749779224395752,-0.0,2733.15478515625,1.0,283.145751953125,288.4901123046875,285.7012939453125,285.71148681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472268253564834,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.6621381640434265,0.2384260892868042,0.2209845185279846,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666198730469,0.5172513127326965,0.1182768493890762,0.1195966303348541,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665283203125,0.9990000128746032,0.9439735412597656,0.5912883281707764,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.7502801418304443,0.3499115407466888,0.3377264142036438,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.6888684630393982,0.2678499817848205,1.235033392906189,291.0665283203125,291.1499938964844,288.5804138183594,285.3153686523437,291.0647277832031,297.5388488769531,291.0663452148437,1.0,0.615680456161499,1.0,1.0,0.3287729620933532,1.0,-3.0073487758636475,2.173707962036133,0.8336407542228699,1.494050145149231,5.551115123125783e-17,5.551115123125783e-17,0.0,230.7784881591797,223.0,-1.2749779224395752,-0.0,2733.15478515625,1.0,283.145751953125,288.4901123046875,285.7012939453125,285.71148681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472268253564834,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.6604841947555542,0.2362067103385925,0.2189902365207672,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06451416015625,0.5119430422782898,0.1147065386176109,0.1162132695317268,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9990000128746032,0.9439377188682556,0.5902301669120789,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.7491251230239868,0.3475450277328491,0.335502952337265,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.6876252293586731,0.2659690082073211,1.2265905141830444,291.0644226074219,291.1499938964844,288.5462951660156,285.2942810058594,291.0628662109375,297.5299987792969,291.0643005371094,1.0,0.6127064228057861,1.0,1.0,0.3320279419422149,1.0,-2.9867775440216064,2.150438070297241,0.8363394737243652,1.4752891063690186,5.551115123125783e-17,5.551115123125783e-17,0.0,229.34071350097656,226.0,-1.849205017089844,-0.0,2686.0146484375,1.0,283.1455993652344,288.4900817871094,285.6639709472656,285.6737365722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469907313585281,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.6604841947555542,0.2362067103385925,0.2189902365207672,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06451416015625,0.5119430422782898,0.1147065386176109,0.1162132695317268,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9990000128746032,0.9439377188682556,0.5902301669120789,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.7491251230239868,0.3475450277328491,0.335502952337265,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.064453125,0.6876252293586731,0.2659690082073211,1.2265905141830444,291.0644226074219,291.1499938964844,288.5462951660156,285.2942810058594,291.0628662109375,297.5299987792969,291.0643005371094,1.0,0.6127064228057861,1.0,1.0,0.3320279419422149,1.0,-2.9867775440216064,2.150438070297241,0.8363394737243652,1.4752891063690186,5.551115123125783e-17,5.551115123125783e-17,0.0,229.34071350097656,226.0,-1.849205017089844,-0.0,2686.0146484375,1.0,283.1455993652344,288.4900817871094,285.6639709472656,285.6737365722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469907313585281,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630187988281,0.657712459564209,0.2338950037956237,0.2169838845729828,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630798339844,0.5057249069213867,0.1110461577773094,0.1128186956048011,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9433247447013856,0.5920648574829102,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630187988281,0.7467697262763977,0.3450534045696258,0.3332343101501465,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630187988281,0.6851664781570435,0.2639974355697632,1.2180962562561035,291.06298828125,291.1499938964844,288.5115051269531,285.2730407714844,291.0616760253906,297.5185241699219,291.0628967285156,1.0,0.6109417080879211,1.0,1.0,0.3354184627532959,1.0,-2.969550609588623,2.12908673286438,0.8404637575149536,1.4578170776367188,5.551115123125783e-17,5.551115123125783e-17,0.0,229.7216339111328,229.0,-1.5100691318511963,-0.0,2654.963623046875,1.0,283.1454772949219,288.4900207519531,285.6282043457031,285.6375427246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467656344175338,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630187988281,0.657712459564209,0.2338950037956237,0.2169838845729828,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630798339844,0.5057249069213867,0.1110461577773094,0.1128186956048011,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9433247447013856,0.5920648574829102,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630187988281,0.7467697262763977,0.3450534045696258,0.3332343101501465,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630187988281,0.6851664781570435,0.2639974355697632,1.2180962562561035,291.06298828125,291.1499938964844,288.5115051269531,285.2730407714844,291.0616760253906,297.5185241699219,291.0628967285156,1.0,0.6109417080879211,1.0,1.0,0.3354184627532959,1.0,-2.969550609588623,2.12908673286438,0.8404637575149536,1.4578170776367188,5.551115123125783e-17,5.551115123125783e-17,0.0,229.7216339111328,229.0,-1.5100691318511963,-0.0,2654.963623046875,1.0,283.1454772949219,288.4900207519531,285.6282043457031,285.6375427246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467656344175338,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.6542785167694092,0.2314813286066055,0.2149241715669632,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614318847656,0.4989936053752899,0.1072865948081016,0.1093701124191284,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.9990000128746032,0.9421066045761108,0.5955853462219238,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.7437037825584412,0.3424302041530609,0.3308812081813812,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.6819663643836975,0.2619219422340393,1.2093305587768557,291.0613098144531,291.1499938964844,288.4759216308594,285.2516174316406,291.0597839355469,297.50469970703125,291.0611877441406,1.0,0.6099262237548828,1.0,1.0,0.3388089835643768,1.0,-2.953794479370117,2.1087887287139893,0.8450056910514832,1.4410851001739502,5.551115123125783e-17,5.551115123125783e-17,0.0,231.1508331298828,217.0,-1.8038816452026367,-0.0,2632.251708984375,1.0,283.14532470703125,288.489990234375,285.5938415527344,285.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465498656034469,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.6542785167694092,0.2314813286066055,0.2149241715669632,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614318847656,0.4989936053752899,0.1072865948081016,0.1093701124191284,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.9990000128746032,0.9421066045761108,0.5955853462219238,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.7437037825584412,0.3424302041530609,0.3308812081813812,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.6819663643836975,0.2619219422340393,1.2093305587768557,291.0613098144531,291.1499938964844,288.4759216308594,285.2516174316406,291.0597839355469,297.50469970703125,291.0611877441406,1.0,0.6099262237548828,1.0,1.0,0.3388089835643768,1.0,-2.953794479370117,2.1087887287139893,0.8450056910514832,1.4410851001739502,5.551115123125783e-17,5.551115123125783e-17,0.0,231.1508331298828,217.0,-1.8038816452026367,-0.0,2632.251708984375,1.0,283.14532470703125,288.489990234375,285.5938415527344,285.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465498656034469,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6535135507583618,0.2302263230085373,0.2137944102287292,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605163574219,0.4963187277317047,0.1053590476512909,0.1075411885976791,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.9990000128746032,0.9413894414901732,0.5945200324058533,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.743207573890686,0.3410589098930359,0.3295893967151642,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6814185380935669,0.2608337700366974,1.2044425010681152,291.0603942871094,291.1499938964844,288.45782470703125,285.2408447265625,291.05810546875,297.4981384277344,291.0601806640625,1.0,0.6075686812400818,1.0,1.0,0.3405042290687561,1.0,-2.941542387008667,2.0957798957824707,0.8457623720169067,1.4309985637664795,5.551115123125783e-17,5.551115123125783e-17,0.0,230.05880737304688,217.0,-2.23477840423584,-0.0,2603.66015625,1.0,283.145263671875,288.489990234375,285.5771179199219,285.5859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464416682720184,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.6533215641975403,0.2289479970932006,0.2125996351242065,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.4940190315246582,0.1034066081047058,0.1056427732110023,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.9990000128746032,0.9408303499221802,0.5917154550552368,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.7433400750160217,0.3396539092063904,0.3282205760478973,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.6815110445022583,0.2597192227840423,1.1992182731628418,291.0591735839844,291.1499938964844,288.439453125,285.2300109863281,291.05694580078125,297.4932861328125,291.0589904785156,1.0,0.6044442057609558,1.0,1.0,0.3422860503196716,1.0,-2.926532506942749,2.0807809829711914,0.8457513451576233,1.41943621635437,5.551115123125783e-17,5.551115123125783e-17,0.0,227.8477325439453,220.0,-2.455393552780152,-0.0,2564.559814453125,1.0,283.14520263671875,288.4899597167969,285.5606689453125,285.5693664550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463314592838287,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.6511133909225464,0.2263601124286651,0.2102839797735214,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.4878837764263153,0.0994662046432495,0.1019193157553672,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9397494792938232,0.5912289023399353,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.741614818572998,0.3367828130722046,0.3255315124988556,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.6796634793281555,0.2574558556079864,1.1891138553619385,291.0572509765625,291.1499938964844,288.4020080566406,285.20819091796875,291.0555725097656,297.4842529296875,291.0570983886719,1.0,0.6013042330741882,1.0,1.0,0.3458496332168579,1.0,-2.90329909324646,2.055349588394165,0.8479496240615845,1.3991175889968872,5.551115123125783e-17,5.551115123125783e-17,0.0,226.66143798828125,223.0,-2.033567428588867,-0.0,2515.787841796875,1.0,283.1450500488281,288.48992919921875,285.52862548828125,285.5370178222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461188793182373,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.6511133909225464,0.2263601124286651,0.2102839797735214,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.4878837764263153,0.0994662046432495,0.1019193157553672,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9397494792938232,0.5912289023399353,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.741614818572998,0.3367828130722046,0.3255315124988556,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.6796634793281555,0.2574558556079864,1.1891138553619385,291.0572509765625,291.1499938964844,288.4020080566406,285.20819091796875,291.0555725097656,297.4842529296875,291.0570983886719,1.0,0.6013042330741882,1.0,1.0,0.3458496332168579,1.0,-2.90329909324646,2.055349588394165,0.8479496240615845,1.3991175889968872,5.551115123125783e-17,5.551115123125783e-17,0.0,226.66143798828125,223.0,-2.033567428588867,-0.0,2515.787841796875,1.0,283.1450500488281,288.48992919921875,285.52862548828125,285.5370178222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461188793182373,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.6479210257530212,0.2236920148134231,0.2079640477895736,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.480484127998352,0.0954457074403762,0.0981898233294487,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05535888671875,0.9990000128746032,0.938118815422058,0.5934516787528992,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.7388050556182861,0.3337993621826172,0.3228058815002441,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.676704466342926,0.2551131844520569,1.1789889335632324,291.05535888671875,291.1499938964844,288.3634338378906,285.1861267089844,291.05352783203125,297.4729919433594,291.0552062988281,1.0,0.5993119478225708,1.0,1.0,0.3494132161140442,1.0,-2.883251667022705,2.0321154594421387,0.8511362671852112,1.3803962469100952,5.551115123125783e-17,5.551115123125783e-17,0.0,227.1819610595703,211.0,-2.156771421432495,-0.0,2481.794921875,1.0,283.1449279785156,288.4898986816406,285.4975280761719,285.50567626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1459164321422577,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.6479210257530212,0.2236920148134231,0.2079640477895736,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555114746094,0.480484127998352,0.0954457074403762,0.0981898233294487,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05535888671875,0.9990000128746032,0.938118815422058,0.5934516787528992,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.7388050556182861,0.3337993621826172,0.3228058815002441,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.676704466342926,0.2551131844520569,1.1789889335632324,291.05535888671875,291.1499938964844,288.3634338378906,285.1861267089844,291.05352783203125,297.4729919433594,291.0552062988281,1.0,0.5993119478225708,1.0,1.0,0.3494132161140442,1.0,-2.883251667022705,2.0321154594421387,0.8511362671852112,1.3803962469100952,5.551115123125783e-17,5.551115123125783e-17,0.0,227.1819610595703,211.0,-2.156771421432495,-0.0,2481.794921875,1.0,283.1449279785156,288.4898986816406,285.4975280761719,285.50567626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1459164321422577,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.6469553112983704,0.2209179252386093,0.2054040431976318,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538330078125,0.4738644957542419,0.0913175195455551,0.0942068770527839,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536804199219,0.9990000128746032,0.9363937377929688,0.5888133645057678,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537109375,0.7384568452835083,0.3306759297847748,0.3197978436946869,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.6762700080871582,0.2526593804359436,1.1676539182662964,291.0537109375,291.1499938964844,288.3236389160156,285.1637268066406,291.0514831542969,297.4637145996094,291.0534973144531,1.0,0.5931198596954346,1.0,1.0,0.3531842231750488,1.0,-2.8525898456573486,2.001547574996948,0.8510423302650452,1.356933832168579,5.551115123125783e-17,5.551115123125783e-17,0.0,223.3399658203125,214.0,-2.1043059825897217,-0.0,2407.95361328125,1.0,283.1448059082031,288.4898681640625,285.46728515625,285.4752197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1457167416810989,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.6469553112983704,0.2209179252386093,0.2054040431976318,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538330078125,0.4738644957542419,0.0913175195455551,0.0942068770527839,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536804199219,0.9990000128746032,0.9363937377929688,0.5888133645057678,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537109375,0.7384568452835083,0.3306759297847748,0.3197978436946869,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.6762700080871582,0.2526593804359436,1.1676539182662964,291.0537109375,291.1499938964844,288.3236389160156,285.1637268066406,291.0514831542969,297.4637145996094,291.0534973144531,1.0,0.5931198596954346,1.0,1.0,0.3531842231750488,1.0,-2.8525898456573486,2.001547574996948,0.8510423302650452,1.356933832168579,5.551115123125783e-17,5.551115123125783e-17,0.0,223.3399658203125,214.0,-2.1043059825897217,-0.0,2407.95361328125,1.0,283.1448059082031,288.4898681640625,285.46728515625,285.4752197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1457167416810989,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.6446864008903503,0.2180970311164856,0.2028674036264419,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.4642418622970581,0.0871371701359748,0.0902427956461906,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.9990000128746032,0.9348318576812744,0.5878303647041321,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516662597656,0.7366682291030884,0.3274716138839721,0.3167795538902282,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.6743576526641846,0.250153511762619,1.156403422355652,291.0516662597656,291.1499938964844,288.2825012207031,285.1410522460937,291.0497436523437,297.4560241699219,291.0514831542969,1.0,0.5894379615783691,1.0,1.0,0.3569552302360534,1.0,-2.8264334201812744,1.974111795425415,0.8523216843605042,1.33526349067688,5.551115123125783e-17,5.551115123125783e-17,0.0,221.78302001953125,217.0,-2.0905745029449463,-0.0,2354.3212890625,1.0,283.1446533203125,288.4898376464844,285.4377746582031,285.4455261230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1455210447311401,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.6446864008903503,0.2180970311164856,0.2028674036264419,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.4642418622970581,0.0871371701359748,0.0902427956461906,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516357421875,0.9990000128746032,0.9348318576812744,0.5878303647041321,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516662597656,0.7366682291030884,0.3274716138839721,0.3167795538902282,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.6743576526641846,0.250153511762619,1.156403422355652,291.0516662597656,291.1499938964844,288.2825012207031,285.1410522460937,291.0497436523437,297.4560241699219,291.0514831542969,1.0,0.5894379615783691,1.0,1.0,0.3569552302360534,1.0,-2.8264334201812744,1.974111795425415,0.8523216843605042,1.33526349067688,5.551115123125783e-17,5.551115123125783e-17,0.0,221.78302001953125,217.0,-2.0905745029449463,-0.0,2354.3212890625,1.0,283.1446533203125,288.4898376464844,285.4377746582031,285.4455261230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1455210447311401,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506591796875,0.6431329846382141,0.2166589796543121,0.2016043365001678,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.4580192565917969,0.0850201025605201,0.0882662311196327,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.9990000128746032,0.9338387846946716,0.5885316133499146,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.735307514667511,0.3258359432220459,0.3152689337730407,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506591796875,0.6729217171669006,0.248874083161354,1.1508070230484009,291.0506286621094,291.1499938964844,288.26141357421875,285.1295471191406,291.048583984375,297.451171875,291.0504455566406,1.0,0.5881063938140869,1.0,1.0,0.3588407039642334,1.0,-2.8148398399353027,1.9614049196243288,0.8534348607063293,1.3251603841781616,5.551115123125783e-17,5.551115123125783e-17,0.0,221.75344848632807,217.0,-2.24271559715271,-0.0,2333.97216796875,1.0,283.14459228515625,288.48980712890625,285.4232788085937,285.4309387207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454247683286667,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.6413916349411011,0.2151993215084076,0.2003338932991027,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497436523437,0.4515725374221802,0.0828825682401657,0.0862828120589256,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.9990000128746032,0.9326835870742798,0.5897611975669861,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.7337356209754944,0.3241742551326751,0.3137467801570892,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.6712683439254761,0.2475736290216446,1.1451770067214966,291.04962158203125,291.1499938964844,288.23992919921875,285.11798095703125,291.0478820800781,297.4457092285156,291.0494689941406,1.0,0.5870282649993896,1.0,1.0,0.36081662774086,1.0,-2.8038101196289062,1.948864221572876,0.8549458980560303,1.3151029348373413,5.551115123125783e-17,5.551115123125783e-17,0.0,222.05245971679688,205.0,-2.115144968032837,-0.0,2316.29736328125,1.0,283.14453125,288.48980712890625,285.4089050292969,285.41650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453288197517395,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.6402124762535095,0.2122013121843338,0.1975687742233276,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478820800781,0.4412399530410766,0.0785268917679786,0.0820793956518173,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.9990000128746032,0.9304059147834778,0.5849668383598328,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.7331926226615906,0.320751428604126,0.3104504942893982,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.6706289649009705,0.2448895871639251,1.1327894926071167,291.0476989746094,291.1499938964844,288.19580078125,285.0945129394531,291.04498291015625,297.43731689453125,291.04742431640625,1.0,0.5804760456085205,1.0,1.0,0.3647684752941131,1.0,-2.7708399295806885,1.916881084442139,0.8539588451385498,1.290732502937317,5.551115123125783e-17,5.551115123125783e-17,0.0,218.08555603027344,208.0,-2.594475030899048,-0.0,2241.141845703125,1.0,283.1443786621094,288.4897766113281,285.3805847167969,285.3880310058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1451383531093597,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.6402124762535095,0.2122013121843338,0.1975687742233276,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478820800781,0.4412399530410766,0.0785268917679786,0.0820793956518173,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.9990000128746032,0.9304059147834778,0.5849668383598328,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.7331926226615906,0.320751428604126,0.3104504942893982,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.6706289649009705,0.2448895871639251,1.1327894926071167,291.0476989746094,291.1499938964844,288.19580078125,285.0945129394531,291.04498291015625,297.43731689453125,291.04742431640625,1.0,0.5804760456085205,1.0,1.0,0.3647684752941131,1.0,-2.7708399295806885,1.916881084442139,0.8539588451385498,1.290732502937317,5.551115123125783e-17,5.551115123125783e-17,0.0,218.08555603027344,208.0,-2.594475030899048,-0.0,2241.141845703125,1.0,283.1443786621094,288.4897766113281,285.3805847167969,285.3880310058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1451383531093597,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.6377471685409546,0.0,0.1948300898075103,296.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.429761528968811,0.0,0.0779000595211982,297.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.0,0.5838804244995117,296.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447998046875,0.7311998605728149,0.0,0.3071502149105072,296.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.6685068607330322,0.0,1.120503306388855,291.0447998046875,294.1499938964844,288.1499938964844,285.0706481933594,291.04217529296875,297.4305725097656,291.0445556640625,0.0,0.0,1.0,1.0,0.3687203228473663,1.0,-2.74247670173645,1.8880972862243648,0.8543794751167297,1.2682102918624878,0.0,0.0,0.0,216.4224090576172,60.0,-3.0929975509643555,-0.0,2185.873291015625,0.0,283.1442565917969,288.48974609375,285.35272216796875,285.36004638671875,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.6377471685409546,0.0,0.1948300898075103,296.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.429761528968811,0.0,0.0779000595211982,297.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.0,0.5838804244995117,296.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447998046875,0.7311998605728149,0.0,0.3071502149105072,296.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.6685068607330322,0.0,1.120503306388855,291.0447998046875,294.1499938964844,288.1499938964844,285.0706481933594,291.04217529296875,297.4305725097656,291.0445556640625,0.0,0.0,1.0,1.0,0.3687203228473663,1.0,-2.74247670173645,1.8880972862243648,0.8543794751167297,1.2682102918624878,0.0,0.0,0.0,216.4224090576172,60.0,-3.0929975509643555,-0.0,2185.873291015625,0.0,283.1442565917969,288.48974609375,285.35272216796875,285.36004638671875,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
