time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,0.00077926175436,296.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0003545405052136,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0005237900768406,297.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,0.0011944262078031,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,0.0044328337535262,291.1957702636719,294.1499938964844,288.1020202636719,285.0453186035156,290.56103515625,296.2931213378906,291.1079406738281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6212322115898132,1.0,-0.0090191233903169,0.0082492120563983,0.0007699111010879,-0.0110294930636882,0.0,0.0,0.0,-0.0478263609111309,60.0,-0.6735960245132446,-0.0,-5.212588348513236e-06,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.074430426455668e-24,-3.9293477233420694e-24,-1.4461835878387948e-27,2.388278464364648e-18,2.386550484065025e-18,1.7279605086808846e-21,0.0,0.0,-0.0,0.0,0.0,1.0066928167709486e-41,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,0.00077926175436,296.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0003545405052136,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0005237900768406,297.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,0.0011944262078031,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,0.0044328337535262,291.1957702636719,294.1499938964844,288.1020202636719,285.0453186035156,290.56103515625,296.2931213378906,291.1079406738281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6212322115898132,1.0,-0.0090191233903169,0.0082492120563983,0.0007699111010879,-0.0110294930636882,0.0,0.0,0.0,-0.0478263609111309,60.0,-0.6735960245132446,-0.0,-5.212588348513236e-06,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.074430426455668e-24,-3.9293477233420694e-24,-1.4461835878387948e-27,2.388278464364648e-18,2.386550484065025e-18,1.7279605086808846e-21,0.0,0.0,-0.0,0.0,0.0,1.0066928167709486e-41,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.0001147560033132,296.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001073051898856,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,0.0001425528171239,297.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,0.0001316987036261,297.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,0.0005889188032597,291.1966247558594,294.1499938964844,288.0771179199219,285.0317687988281,290.483154296875,295.2825927734375,291.09649658203125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7474881410598755,1.0,-0.0013025791849941,0.0030195754952728,-0.0017169963102787,-0.0149023924022912,0.0,0.0,0.0,-0.0088287945836782,60.0,-5.204069137573242,-0.0,-1.1567883717589213e-07,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.752201760619849e-37,-2.4775033079899225e-37,-5.411217155557255e-38,1.7381565598622374e-20,1.4067056115296663e-20,3.3145094833257137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,9.551278344588354e-05,297.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0001001499549602,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,7.596117211505771e-05,297.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,0.0001009206680464,297.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,0.0004775989800691,291.1968688964844,294.1499938964844,288.0516052246094,285.0177001953125,290.459716796875,294.2772521972656,291.0921936035156,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8737440705299377,1.0,-0.0010203142883256,0.0007577160140499,0.0002625982742756,-0.0170916076749563,0.0,0.0,0.0,-0.0081582805141806,60.0,-3.372838258743286,-0.0,-7.098940812966249e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5223372357846707e-44,-3.0828566215145976e-44,-1.5414283107572988e-44,-9.703614568387652e-21,-5.010545182447314e-21,-4.69306938594034e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,9.488010255154222e-05,297.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.99072435661219e-05,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,7.380131137324497e-05,297.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,9.991476690629496e-05,297.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,0.0004739477008115,291.19708251953125,294.1499938964844,288.0255126953125,285.0030517578125,290.4378967285156,293.4065856933594,291.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112693998962,3.3979617342083663e-08,0.0010112354066222,-0.017824862152338,0.0,0.0,0.0,-0.0083661004900932,60.0,-2.575178623199463,-0.0,-6.971035304559339e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.929690946175352e-21,-4.965329341434277e-21,-4.964361604741075e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,9.487195347901434e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.989991667680442e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,7.379015005426481e-05,297.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,9.990520629798992e-05,297.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,0.0004739055875688,291.1972961425781,294.1499938964844,287.9989013671875,284.9879455566406,290.41607666015625,292.6544189453125,291.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011062413454,7.158143855434673e-09,0.0010110551957041,-0.0178035348653793,0.0,0.0,0.0,-0.0083611318841576,60.0,-2.294982671737671,-0.0,-6.96972080049818e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.93036868497802e-21,-4.96519242042468e-21,-4.965176668450124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,9.48586530284956e-05,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,9.988599049393088e-05,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,7.377970905508846e-05,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,9.989117097575216e-05,297.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,0.0004738390853162,291.1976623535156,294.1499938964844,287.9441223144531,284.95623779296875,290.3722839355469,291.4407043457031,291.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1812968254089355,-0.0,-6.967727017581637e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.93037918629439e-21,-4.965189593147195e-21,-4.965189593147195e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,9.48586530284956e-05,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,9.988599049393088e-05,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,7.377970905508846e-05,297.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,9.989117097575216e-05,297.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,0.0004738390853162,291.1976623535156,294.1499938964844,287.9441223144531,284.95623779296875,290.3722839355469,291.4407043457031,291.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1812968254089355,-0.0,-6.967727017581637e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.93037918629439e-21,-4.965189593147195e-21,-4.965189593147195e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,9.48446468100883e-05,297.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,9.987130033550784e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,7.376880967058241e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.987642260966824e-05,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,0.0004737691488116,291.197998046875,294.1499938964844,287.88751220703125,284.9227600097656,290.32830810546875,290.52996826171875,291.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.201112508773804,-0.0,-6.965634469224824e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,9.48446468100883e-05,297.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,9.987130033550784e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,7.376880967058241e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.987642260966824e-05,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,0.0004737691488116,291.197998046875,294.1499938964844,287.88751220703125,284.9227600097656,290.32830810546875,290.52996826171875,291.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.201112508773804,-0.0,-6.965634469224824e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.48299129959196e-05,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.985584620153531e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,7.375734276138246e-05,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,9.986089571611956e-05,297.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,0.0004736955452244,291.1982727050781,294.1499938964844,287.8291931152344,284.8876953125,290.2840881347656,289.84100341796875,291.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2375152111053467,-0.0,-6.963433918372175e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.48299129959196e-05,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.985584620153531e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,7.375734276138246e-05,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,9.986089571611956e-05,297.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,0.0004736955452244,291.1982727050781,294.1499938964844,287.8291931152344,284.8876953125,290.2840881347656,289.84100341796875,291.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2375152111053467,-0.0,-6.963433918372175e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,9.48144297581166e-05,297.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,9.983959898818284e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,7.374528649961576e-05,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,9.984458301914856e-05,297.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,0.0004736181581392,291.1985168457031,294.1499938964844,287.7694396972656,284.8512268066406,290.2396240234375,289.3158569335937,291.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.2769482135772705,-0.0,-6.961124654480956e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,9.48144297581166e-05,297.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,9.983959898818284e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,7.374528649961576e-05,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,9.984458301914856e-05,297.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,0.0004736181581392,291.1985168457031,294.1499938964844,287.7694396972656,284.8512268066406,290.2396240234375,289.3158569335937,291.08544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.2769482135772705,-0.0,-6.961124654480956e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,9.480639710091054e-05,297.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,9.9831166153308e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,7.373903645202518e-05,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,9.983612108044326e-05,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,0.000473578023957,291.1986389160156,294.1499938964844,287.73907470703125,284.83251953125,290.21728515625,289.1007995605469,291.0848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-2.2971205711364746,-0.0,-6.9599273899712e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,9.479816071689128e-05,297.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,9.982252231566235e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,7.373262633336708e-05,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,9.982744813896716e-05,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,0.0004735369002446,291.19873046875,294.1499938964844,287.7084045410156,284.8135070800781,290.1948547363281,288.91131591796875,291.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.3175084590911865,-0.0,-6.958700993209277e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,9.47810767684132e-05,297.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,9.9804594356101e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,7.371933315880597e-05,297.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,9.980945469578728e-05,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,0.0004734515678137,291.19891357421875,294.1499938964844,287.64630126953125,284.7747497558594,290.1498107910156,288.5954284667969,291.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.358829498291016,-0.0,-6.956159381843463e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,9.47810767684132e-05,297.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,9.9804594356101e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,7.371933315880597e-05,297.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,9.980945469578728e-05,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,0.0004734515678137,291.19891357421875,294.1499938964844,287.64630126953125,284.7747497558594,290.1498107910156,288.5954284667969,291.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.358829498291016,-0.0,-6.956159381843463e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,9.476314880885184e-05,297.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.978577145375311e-05,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,7.370537787210196e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,9.979056630982086e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,0.0004733619862236,291.19903564453125,294.1499938964844,287.5833435058594,284.735107421875,290.1044616699219,288.3450927734375,291.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.400749921798706,-0.0,-6.953493425498891e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,9.476314880885184e-05,297.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.978577145375311e-05,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,7.370537787210196e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,9.979056630982086e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,0.0004733619862236,291.19903564453125,294.1499938964844,287.5833435058594,284.735107421875,290.1044616699219,288.3450927734375,291.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.400749921798706,-0.0,-6.953493425498891e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,9.474434045841916e-05,297.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,9.976602450478822e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,7.369073864538223e-05,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.977076115319504e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,0.0004732680390588,291.1991271972656,294.1499938964844,287.51971435546875,284.6947937011719,290.0588073730469,288.1430969238281,291.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.443131923675537,-0.0,-6.950700282004618e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,9.474434045841916e-05,297.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,9.976602450478822e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,7.369073864538223e-05,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.977076115319504e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,0.0004732680390588,291.1991271972656,294.1499938964844,287.51971435546875,284.6947937011719,290.0588073730469,288.1430969238281,291.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.443131923675537,-0.0,-6.950700282004618e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.472463716519997e-05,297.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.974533168133348e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,7.367540820268914e-05,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,9.97500101220794e-05,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,0.0004731696390081,291.1991882324219,294.1499938964844,287.4555969238281,284.6539611816406,290.0128173828125,287.9767150878906,291.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4858405590057373,-0.0,-6.947776398646965e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.472463716519997e-05,297.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.974533168133348e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,7.367540820268914e-05,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,9.97500101220794e-05,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,0.0004731696390081,291.1991882324219,294.1499938964844,287.4555969238281,284.6539611816406,290.0128173828125,287.9767150878906,291.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4858405590057373,-0.0,-6.947776398646965e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,9.471445082454012e-05,297.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.973462874768302e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,7.366747740888968e-05,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,9.973927808459848e-05,298.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,0.0004731187364086,291.19921875,294.1499938964844,287.4234313964844,284.6333923339844,289.9897155761719,287.9039001464844,291.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.507275581359864,-0.0,-6.94626578479074e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,9.47040389291942e-05,297.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,9.972368570743129e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,7.365937199210748e-05,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,9.972830594051628e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0004730666987597,291.19921875,294.1499938964844,287.3912353515625,284.6127624511719,289.9665222167969,287.83673095703125,291.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.528741836547852,-0.0,-6.944721775425934e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,9.46825384744443e-05,297.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,9.970110113499686e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,7.364264456555247e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.970566316042095e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,0.0004729593056254,291.19921875,294.1499938964844,287.3268127441406,284.5714416503906,289.919921875,287.7162475585937,291.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.571698904037476,-0.0,-6.941537122884256e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,9.46825384744443e-05,297.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,9.970110113499686e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,7.364264456555247e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.970566316042095e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,0.0004729593056254,291.19921875,294.1499938964844,287.3268127441406,284.5714416503906,289.919921875,287.7162475585937,291.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.571698904037476,-0.0,-6.941537122884256e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,9.46601721807383e-05,297.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.967760706786066e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,7.362524047493935e-05,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,9.968210360966624e-05,298.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,0.0004728475760202,291.1991882324219,294.1499938964844,287.26251220703125,284.5301818847656,289.8729858398437,287.6102600097656,291.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.614575386047364,-0.0,-6.938225993735615e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,9.46601721807383e-05,297.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.967760706786066e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,7.362524047493935e-05,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,9.968210360966624e-05,298.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,0.0004728475760202,291.1991882324219,294.1499938964844,287.26251220703125,284.5301818847656,289.8729858398437,287.6102600097656,291.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.614575386047364,-0.0,-6.938225993735615e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.46369837038219e-05,297.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,9.965323988581076e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,7.360719610005617e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.965768549591304e-05,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,0.000472731742775,291.1991271972656,294.1499938964844,287.19854736328125,284.4891052246094,289.8257751464844,287.51513671875,291.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268304646015,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.657235622406006,-0.0,-6.934795493407364e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.46369837038219e-05,297.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,9.965323988581076e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,7.360719610005617e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.965768549591304e-05,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,0.000472731742775,291.1991271972656,294.1499938964844,287.19854736328125,284.4891052246094,289.8257751464844,287.51513671875,291.07257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268304646015,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.657235622406006,-0.0,-6.934795493407364e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,9.46130239753984e-05,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.962806507246567e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,7.358855509664863e-05,297.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,9.963245247490704e-05,298.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0004726120678242,291.19903564453125,294.1499938964844,287.1351013183594,284.44842529296875,289.7782897949219,287.42822265625,291.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479455798864,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.6995434761047363,-0.0,-6.931254148412337e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,9.46130239753984e-05,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.962806507246567e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,7.358855509664863e-05,297.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,9.963245247490704e-05,298.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0004726120678242,291.19903564453125,294.1499938964844,287.1351013183594,284.44842529296875,289.7782897949219,287.42822265625,291.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479455798864,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.6995434761047363,-0.0,-6.931254148412337e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,9.46007203310728e-05,297.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,9.961513569578528e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,7.357897993642837e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,9.961949399439618e-05,298.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0004725506005343,291.198974609375,294.1499938964844,287.1036376953125,284.4283142089844,289.75445556640625,287.38720703125,291.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915305927395,60.0,-2.720522165298462,-0.0,-6.929436580094261e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,9.45881474763155e-05,297.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,9.960191528080033e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,7.356919377343729e-05,297.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.960624447558077e-05,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,0.0004724877653643,291.1988830566406,294.1499938964844,287.0723876953125,284.4083557128906,289.73052978515625,287.3475952148437,291.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.74135971069336,-0.0,-6.92757851084025e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,9.456201951252297e-05,297.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,9.957445581676438e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,7.354886474786326e-05,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.957872680388392e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,0.0004723572928924,291.19873046875,294.1499938964844,287.0106201171875,284.3690490722656,289.6825256347656,287.2718505859375,291.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.782539129257202,-0.0,-6.92372239541328e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,9.456201951252297e-05,297.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,9.957445581676438e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,7.354886474786326e-05,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.957872680388392e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,0.0004723572928924,291.19873046875,294.1499938964844,287.0106201171875,284.3690490722656,289.6825256347656,287.2718505859375,291.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.782539129257202,-0.0,-6.92372239541328e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
