time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,9.453445818508044e-05,297.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,9.954547567758708e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,7.352741522481665e-05,297.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,9.954969573300332e-05,298.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0004722195735666,291.19854736328125,294.1499938964844,286.95001220703125,284.3306884765625,289.63427734375,287.2000427246094,291.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.822935104370117,-0.0,-6.919655959336525e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,9.453445818508044e-05,297.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,9.954547567758708e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,7.352741522481665e-05,297.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,9.954969573300332e-05,298.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0004722195735666,291.19854736328125,294.1499938964844,286.95001220703125,284.3306884765625,289.63427734375,287.2000427246094,291.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.822935104370117,-0.0,-6.919655959336525e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,9.450536890653892e-05,297.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,9.951489482773468e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,7.350478699663654e-05,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,9.95190639514476e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,0.000472074287245,291.1983337402344,294.1499938964844,286.89068603515625,284.29345703125,289.5858764648437,287.1315002441406,291.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8624050617218018,-0.0,-6.91536996555442e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,9.450536890653892e-05,297.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,9.951489482773468e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,7.350478699663654e-05,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,9.95190639514476e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,0.000472074287245,291.1983337402344,294.1499938964844,286.89068603515625,284.29345703125,289.5858764648437,287.1315002441406,291.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8624050617218018,-0.0,-6.91536996555442e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.447480988455936e-05,297.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,9.948276419891044e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,7.348100916715339e-05,297.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.948687511496246e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,0.0004719216376543,291.1980895996094,294.1499938964844,286.8329467773437,284.257568359375,289.5372619628906,287.0657653808594,291.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.9008090496063232,-0.0,-6.91086867732338e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.447480988455936e-05,297.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,9.948276419891044e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,7.348100916715339e-05,297.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.948687511496246e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,0.0004719216376543,291.1980895996094,294.1499938964844,286.8329467773437,284.257568359375,289.5372619628906,287.0657653808594,291.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.9008090496063232,-0.0,-6.91086867732338e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.44590210565366e-05,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,9.946616046363488e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,7.346872735070065e-05,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.947024227585644e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0004718427371699,291.19793701171875,294.1499938964844,286.8046875,284.2401733398437,289.512939453125,287.0338439941406,291.06182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033688038587,60.0,-2.9195680618286133,-0.0,-6.908544492034707e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,9.44429193623364e-05,297.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,9.944922931026667e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,7.345619815168902e-05,297.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.94532892946154e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0004717623232863,291.19781494140625,294.1499938964844,286.7768859863281,284.2231750488281,289.4885559082031,287.0025329589844,291.0609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.9380102157592773,-0.0,-6.906175542553683e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,9.44099374464713e-05,297.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.941454482031986e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,7.343054312514141e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.941855387296528e-05,298.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0004715975665021,291.197509765625,294.1499938964844,286.7228088378906,284.1905212402344,289.4397277832031,286.9416809082031,291.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9738781452178955,-0.0,-6.90132466729665e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,9.44099374464713e-05,297.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.941454482031986e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,7.343054312514141e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.941855387296528e-05,298.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0004715975665021,291.197509765625,294.1499938964844,286.7228088378906,284.1905212402344,289.4397277832031,286.9416809082031,291.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9738781452178955,-0.0,-6.90132466729665e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,9.437618427909912e-05,297.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,9.937905269907787e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,7.340428419411182e-05,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,9.938301082002e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0004714289680123,291.1971740722656,294.1499938964844,286.6708374023437,284.15972900390625,289.3908386230469,286.883056640625,291.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.008281707763672,-0.0,-6.896362947372836e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,9.437618427909912e-05,297.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,9.937905269907787e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,7.340428419411182e-05,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,9.938301082002e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0004714289680123,291.1971740722656,294.1499938964844,286.6708374023437,284.15972900390625,289.3908386230469,286.883056640625,291.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.008281707763672,-0.0,-6.896362947372836e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.434204548597336e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,9.934314584825188e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,7.337771967286244e-05,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,9.93470530374907e-05,298.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,0.0004712584195658,291.1968078613281,294.1499938964844,286.6211853027344,284.1309814453125,289.3419494628906,286.82666015625,291.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.041095733642578,-0.0,-6.891347226201108e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.434204548597336e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,9.934314584825188e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,7.337771967286244e-05,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,9.93470530374907e-05,298.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,0.0004712584195658,291.1968078613281,294.1499938964844,286.6211853027344,284.1309814453125,289.3419494628906,286.82666015625,291.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.041095733642578,-0.0,-6.891347226201108e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,9.430795762455092e-05,297.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,9.930728992912918e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,7.335119880735874e-05,297.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.93111461866647e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.0004710881330538,291.1964416503906,294.1499938964844,286.5740966796875,284.10455322265625,289.2930908203125,286.77252197265625,291.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448315659213222e-09,0.0010049900738522,-0.0159457456320524,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0721964836120605,-0.0,-6.88634074208494e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,9.430795762455092e-05,297.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,9.930728992912918e-05,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,7.335119880735874e-05,297.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.93111461866647e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.0004710881330538,291.1964416503906,294.1499938964844,286.5740966796875,284.10455322265625,289.2930908203125,286.77252197265625,291.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448315659213222e-09,0.0010049900738522,-0.0159457456320524,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0721964836120605,-0.0,-6.88634074208494e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,9.42910701269284e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,9.928953659255058e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,7.333806570386514e-05,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,9.929336374625564e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0004710037901531,291.1962280273437,294.1499938964844,286.55157470703125,284.0922241210937,289.2686767578125,286.746337890625,291.0529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.087064504623413,-0.0,-6.883861658479874e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,9.427437908016144e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,9.927197970682756e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18408203125,0.0,0.0,7.332507811952382e-05,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.927578503265976e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,0.0004709204076789,291.1960144042969,294.1499938964844,286.5297241210937,284.0805358886719,289.2442932128906,286.7207336425781,291.0520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.1014599800109863,-0.0,-6.881410996584236e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,9.424181916983798e-05,297.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,9.92377390502952e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,7.329974323511124e-05,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,9.924149344442412e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0004707577463705,291.1955871582031,294.1499938964844,286.4883117675781,284.0591735839844,289.19561767578125,286.6713562011719,291.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365454385814928e-09,0.0010042814537882,-0.0157286915928125,0.0,0.0,0.0,-0.0079684453085064,60.0,-3.1287732124328613,-0.0,-6.87663259668625e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,9.424181916983798e-05,297.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,9.92377390502952e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,7.329974323511124e-05,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,9.924149344442412e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.0004707577463705,291.1955871582031,294.1499938964844,286.4883117675781,284.0591735839844,289.19561767578125,286.6713562011719,291.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365454385814928e-09,0.0010042814537882,-0.0157286915928125,0.0,0.0,0.0,-0.0079684453085064,60.0,-3.1287732124328613,-0.0,-6.87663259668625e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,9.421081631444396e-05,297.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,9.920513548422603e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,7.327562343562022e-05,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.920884622260928e-05,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0004706028848886,291.19512939453125,294.1499938964844,286.45001220703125,284.0406494140625,289.1471252441406,286.6244506835937,291.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039556073024,6.326600576755936e-09,0.0010039492044597,-0.0156269129365682,0.0,0.0,0.0,-0.0079491836950182,60.0,-3.154026746749878,-0.0,-6.872082991549179e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,9.421081631444396e-05,297.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,9.920513548422603e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,7.327562343562022e-05,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.920884622260928e-05,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0004706028848886,291.19512939453125,294.1499938964844,286.45001220703125,284.0406494140625,289.1471252441406,286.6244506835937,291.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039556073024,6.326600576755936e-09,0.0010039492044597,-0.0156269129365682,0.0,0.0,0.0,-0.0079491836950182,60.0,-3.154026746749878,-0.0,-6.872082991549179e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,9.418296394869684e-05,297.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,9.917584247887136e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,7.325394835788757e-05,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,9.91795095615089e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,0.0004704637394752,291.1946716308594,294.1499938964844,286.413330078125,284.0235595703125,289.0988464355469,286.5800476074219,291.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916707399551805e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.177556037902832,-0.0,-6.867993818104878e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,9.418296394869684e-05,297.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,9.917584247887136e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,7.325394835788757e-05,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,9.91795095615089e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,0.0004704637394752,291.1946716308594,294.1499938964844,286.413330078125,284.0235595703125,289.0988464355469,286.5800476074219,291.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916707399551805e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.177556037902832,-0.0,-6.867993818104878e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,9.415981912752612e-05,297.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.915151895256712e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,7.323594763875008e-05,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,9.915513510350138e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,0.0004703481390606,291.19415283203125,294.1499938964844,286.3766784667969,284.00640869140625,289.05078125,286.5376281738281,291.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.200660228729248,-0.0,-6.864593871114266e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,9.415981912752612e-05,297.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.915151895256712e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,7.323594763875008e-05,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,9.915513510350138e-05,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,0.0004703481390606,291.19415283203125,294.1499938964844,286.3766784667969,284.00640869140625,289.05078125,286.5376281738281,291.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.200660228729248,-0.0,-6.864593871114266e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.41500038607046e-05,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.914120892062785e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,7.322830788325518e-05,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,9.914479596773162e-05,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,0.0004702991282101,291.19390869140625,294.1499938964844,286.3583374023437,283.9978332519531,289.0268249511719,286.5170288085937,291.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.212242364883423,-0.0,-6.863150758817937e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,9.414135274710134e-05,297.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.91321139736101e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,7.322157762246206e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.913568646879868e-05,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,0.0004702558799181,291.1936340332031,294.1499938964844,286.3399963378906,283.9892272949219,289.0029296875,286.4967346191406,291.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.2238564491271973,-0.0,-6.86187675569272e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,9.412744839210065e-05,297.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.911751112667844e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,7.321075827348977e-05,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,9.912103996612132e-05,298.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0004701864381786,291.1930847167969,294.1499938964844,286.3033447265625,283.9720153808594,288.9552917480469,286.4569091796875,291.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2471823692321777,-0.0,-6.85982541881458e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,9.412744839210065e-05,297.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.911751112667844e-05,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,7.321075827348977e-05,297.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,9.912103996612132e-05,298.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0004701864381786,291.1930847167969,294.1499938964844,286.3033447265625,283.9720153808594,288.9552917480469,286.4569091796875,291.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2471823692321777,-0.0,-6.85982541881458e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,9.411790961166844e-05,297.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,9.910750668495892e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,7.320332952076569e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,9.911098459269851e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0004701387661043,291.1925048828125,294.1499938964844,286.26666259765625,283.9547119140625,288.9078369140625,286.4178771972656,291.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2706408500671387,-0.0,-6.858410728227683e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,9.411790961166844e-05,297.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,9.910750668495892e-05,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,7.320332952076569e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,9.911098459269851e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0004701387661043,291.1925048828125,294.1499938964844,286.26666259765625,283.9547119140625,288.9078369140625,286.4178771972656,291.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.2706408500671387,-0.0,-6.858410728227683e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,9.41124599194154e-05,297.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,9.910180961014704e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,7.319908036151901e-05,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,9.910524386214092e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,0.0004701115540228,291.1919250488281,294.1499938964844,286.2300109863281,283.9373779296875,288.860595703125,286.37945556640625,291.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767632856876e-09,0.0010028902906924,-0.0153025267645716,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2942264080047607,-0.0,-6.857592182996086e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,9.41124599194154e-05,297.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,9.910180961014704e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,7.319908036151901e-05,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,9.910524386214092e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,0.0004701115540228,291.1919250488281,294.1499938964844,286.2300109863281,283.9373779296875,288.860595703125,286.37945556640625,291.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767632856876e-09,0.0010028902906924,-0.0153025267645716,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2942264080047607,-0.0,-6.857592182996086e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.411077189724892e-05,297.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,9.910007065627724e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,7.319776341319084e-05,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,9.910346125252544e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.000470103113912,291.1912841796875,294.1499938964844,286.1933288574219,283.91998291015625,288.81353759765625,286.3414306640625,291.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200459701233285e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.317932605743408,-0.0,-6.857322887299233e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.411077189724892e-05,297.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,9.910007065627724e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,7.319776341319084e-05,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,9.910346125252544e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.000470103113912,291.1912841796875,294.1499938964844,286.1933288574219,283.91998291015625,288.81353759765625,286.3414306640625,291.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200459701233285e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.317932605743408,-0.0,-6.857322887299233e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.4111223006621e-05,297.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,9.9100565421395e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817932128906,0.0,0.0,7.319811265915632e-05,297.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,9.910393418977036e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,0.0004701053549069,291.19097900390625,294.1499938964844,286.17498779296875,283.9112548828125,288.79010009765625,286.32257080078125,291.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.3298285007476807,-0.0,-6.857376178004415e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,9.411246719537304e-05,297.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,9.91018969216384e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,7.319908036151901e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,9.910525113809854e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0004701115831267,291.190673828125,294.1499938964844,286.1566772460937,283.9025573730469,288.76666259765625,286.3037414550781,291.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.341750383377075,-0.0,-6.857546708261e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,9.411716018803418e-05,297.453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,9.91068736766465e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,7.32027183403261e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,9.911018423736095e-05,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,0.0004701350117102,291.19000244140625,294.1499938964844,286.1199951171875,283.8850402832031,288.719970703125,286.2662658691406,291.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3656668663024902,-0.0,-6.85820680246252e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
