time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,9.411716018803418e-05,297.453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,9.91068736766465e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,7.32027183403261e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,9.911018423736095e-05,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,0.0004701350117102,291.19000244140625,294.1499938964844,286.1199951171875,283.8850402832031,288.719970703125,286.2662658691406,291.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3656668663024902,-0.0,-6.85820680246252e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,9.412441431777552e-05,297.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,9.911454981192946e-05,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,7.320835720747709e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,9.911781671689825e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,0.0004701712459791,291.1893310546875,294.1499938964844,286.0833435058594,283.86749267578125,288.6734619140625,286.2289123535156,291.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216867909358825e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.38967227935791,-0.0,-6.859241352685785e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,9.412441431777552e-05,297.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,9.911454981192946e-05,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,7.320835720747709e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,9.911781671689825e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,0.0004701712459791,291.1893310546875,294.1499938964844,286.0833435058594,283.86749267578125,288.6734619140625,286.2289123535156,291.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216867909358825e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.38967227935791,-0.0,-6.859241352685785e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,9.412944200448692e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.911986126098782e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,7.321226439671591e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,9.912311361404136e-05,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,0.0004701963334809,291.1889343261719,294.1499938964844,286.06280517578125,283.857666015625,288.6474914550781,286.2080383300781,291.0272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.403149127960205,-0.0,-6.859961843019846e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,9.413380757905544e-05,297.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,9.912448149407282e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,7.321566226892173e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.912771201925352e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.0004702181613538,291.1886291503906,294.1499938964844,286.0466613769531,283.84991455078125,288.6271057128906,286.191650390625,291.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.413752794265747,-0.0,-6.860588541712789e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,9.414491069037469e-05,297.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,9.913621033774687e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,7.322429155465215e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,9.91393972071819e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,0.0004702736332546,291.1878967285156,294.1499938964844,286.010009765625,283.832275390625,288.5809326171875,286.1544494628906,291.0242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053708538413,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.437894344329834,-0.0,-6.86218513124004e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,9.414491069037469e-05,297.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,9.913621033774687e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,7.322429155465215e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,9.91393972071819e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,0.0004702736332546,291.1878967285156,294.1499938964844,286.010009765625,283.832275390625,288.5809326171875,286.1544494628906,291.0242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053708538413,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.437894344329834,-0.0,-6.86218513124004e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,9.415097156306727e-05,297.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,9.914260590448976e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,7.322899909922853e-05,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.914577822200954e-05,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,0.0004703039012383,291.1875305175781,294.1499938964844,285.9916687011719,283.82342529296875,288.55792236328125,286.1358642578125,291.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.449984073638916,-0.0,-6.863056967176817e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,9.4157294370234e-05,297.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,9.914928523357958e-05,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,7.32339103706181e-05,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,9.915243572322652e-05,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0004703354788944,291.1871643066406,294.1499938964844,285.97332763671875,283.8145751953125,288.534912109375,286.1172790527344,291.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257268037046515e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.462083578109741,-0.0,-6.863967882964064e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.417053661309184e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.916326962411404e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,7.324420585064217e-05,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,9.916637645801528e-05,298.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,0.000470401631901,291.1864013671875,294.1499938964844,285.9366760253906,283.7968139648437,288.48907470703125,286.08013916015625,291.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880322515964,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.486303806304932,-0.0,-6.865877111295049e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.417053661309184e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.916326962411404e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,7.324420585064217e-05,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,9.916637645801528e-05,298.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,0.000470401631901,291.1864013671875,294.1499938964844,285.9366760253906,283.7968139648437,288.48907470703125,286.08013916015625,291.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880322515964,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.486303806304932,-0.0,-6.865877111295049e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,9.418423724127932e-05,297.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,9.917773422785105e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,7.325485785258934e-05,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,9.918080468196422e-05,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,0.0004704700550064,291.1856384277344,294.1499938964844,285.8999938964844,283.7790222167969,288.4433898925781,286.0429992675781,291.0177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290473031356214e-09,0.0010036401217803,-0.0155322756618261,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.510542392730713,-0.0,-6.867853841185936e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,9.418423724127932e-05,297.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,9.917773422785105e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,7.325485785258934e-05,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,9.918080468196422e-05,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,0.0004704700550064,291.1856384277344,294.1499938964844,285.8999938964844,283.7790222167969,288.4433898925781,286.0429992675781,291.0177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290473031356214e-09,0.0010036401217803,-0.0155322756618261,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.510542392730713,-0.0,-6.867853841185936e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,9.419801062904298e-05,297.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,9.919227159116416e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,7.326556806219742e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,9.919530566548929e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.0004705388855654,291.1848449707031,294.1499938964844,285.86334228515625,283.7611694335937,288.3978271484375,286.005859375,291.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745544683009e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.534785270690918,-0.0,-6.86984193976059e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,9.419801062904298e-05,297.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,9.919227159116416e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,7.326556806219742e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,9.919530566548929e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.0004705388855654,291.1848449707031,294.1499938964844,285.86334228515625,283.7611694335937,288.3978271484375,286.005859375,291.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745544683009e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.534785270690918,-0.0,-6.86984193976059e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,9.421149297850206e-05,297.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,9.920650336425751e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,7.327604544116184e-05,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,9.920950105879456e-05,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0004706062027253,291.1840209960937,294.1499938964844,285.82666015625,283.7432861328125,288.3524475097656,285.96875,291.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324074597330309e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.559018135070801,-0.0,-6.871787405771101e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,9.421149297850206e-05,297.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,9.920650336425751e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,7.327604544116184e-05,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,9.920950105879456e-05,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0004706062027253,291.1840209960937,294.1499938964844,285.82666015625,283.7432861328125,288.3524475097656,285.96875,291.0132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324074597330309e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.559018135070801,-0.0,-6.871787405771101e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,9.4218019512482e-05,297.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,9.921338642016052e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,7.328111678361893e-05,297.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,9.921636228682472e-05,298.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,0.0004706387990154,291.18359375,294.1499938964844,285.8083190917969,283.7343139648437,288.3298034667969,285.9501953125,291.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.5711264610290527,-0.0,-6.872728164353249e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,9.422434231964873e-05,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,9.922005847329274e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,7.32860280550085e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.922301978804172e-05,298.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,0.0004706703766714,291.18316650390625,294.1499938964844,285.7900085449219,283.725341796875,288.3072204589844,285.931640625,291.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617537140846,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.5832269191741943,-0.0,-6.873640501225965e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.423621668247506e-05,297.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,9.92326022242196e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,7.32952612452209e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,9.923552715918048e-05,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,0.0004707296902779,291.18231201171875,294.1499938964844,285.7533264160156,283.70733642578125,288.2621154785156,285.89453125,291.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.3545266826281485e-09,0.0010041878558695,-0.0157000664621591,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.607399940490722,-0.0,-6.875352909219147e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.423621668247506e-05,297.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,9.92326022242196e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,7.32952612452209e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,9.923552715918048e-05,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,0.0004707296902779,291.18231201171875,294.1499938964844,285.7533264160156,283.70733642578125,288.2621154785156,285.89453125,291.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.3545266826281485e-09,0.0010041878558695,-0.0157000664621591,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.607399940490722,-0.0,-6.875352909219147e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.424681775271893e-05,297.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,9.924379992298782e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,7.330350490519777e-05,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.924668847816064e-05,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0004707826592493,291.18145751953125,294.1499938964844,285.7166748046875,283.68927001953125,288.2171630859375,285.8574523925781,291.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6315231323242174,-0.0,-6.876879865558294e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.424681775271893e-05,297.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,9.924379992298782e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,7.330350490519777e-05,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.924668847816064e-05,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0004707826592493,291.18145751953125,294.1499938964844,285.7166748046875,283.68927001953125,288.2171630859375,285.8574523925781,291.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6315231323242174,-0.0,-6.876879865558294e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,9.425279858987778e-05,297.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,9.925012273015454e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,7.330815424211323e-05,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,9.925298218149692e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,0.0004708125197794,291.1808776855469,294.1499938964844,285.6932067871094,283.6777038574219,288.1884765625,285.833740234375,291.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043621296063,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.646929502487183,-0.0,-6.8777403328113e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,9.425585449207574e-05,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,9.925334597937764e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,7.331052620429546e-05,297.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,9.92561981547624e-05,298.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0004708277701865,291.1805725097656,294.1499938964844,285.67999267578125,283.6711730957031,288.17236328125,285.8204040527344,291.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.655584096908569,-0.0,-6.878178737679266e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,9.426302858628333e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,9.926093480316922e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,7.331609958782792e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.926375059876592e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,0.0004708636261057,291.1796569824219,294.1499938964844,285.6433410644531,283.6530456542969,288.127685546875,285.78338623046875,291.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742481129384e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6795709133148193,-0.0,-6.879206182475174e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,9.426302858628333e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,9.926093480316922e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,7.331609958782792e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.926375059876592e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,0.0004708636261057,291.1796569824219,294.1499938964844,285.6433410644531,283.6530456542969,288.127685546875,285.78338623046875,291.0018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742481129384e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.6795709133148193,-0.0,-6.879206182475174e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,9.42658298299648e-05,297.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,9.92638961179182e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,7.331827509915456e-05,297.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,9.926669736159964e-05,298.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0004708775959443,291.17919921875,294.1499938964844,285.625,283.6439514160156,288.1054077148437,285.764892578125,291.0007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045047383755,6.3908300873549714e-09,0.0010044983355328,-0.0157951619476079,0.0,0.0,0.0,-0.0079810246825218,60.0,-3.691531419754028,-0.0,-6.879604796949934e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,9.426805627299471e-05,297.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,9.92662608041428e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,7.332000677706674e-05,297.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,9.926904021995142e-05,298.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0004708887136075,291.1787414550781,294.1499938964844,285.6066589355469,283.63482666015625,288.0831604003906,285.74639892578125,290.9995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.393523044323501e-09,0.0010045213857665,-0.0158022176474332,0.0,0.0,0.0,-0.0079823592677712,60.0,-3.703469038009644,-0.0,-6.879920277924614e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,9.4270653789863e-05,297.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,9.92690256680362e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,7.332202221732587e-05,297.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,9.927177598001435e-05,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,0.0004709016939159,291.17779541015625,294.1499938964844,285.57000732421875,283.6165771484375,288.0387878417969,285.70947265625,290.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.727270364761353,-0.0,-6.880279812548906e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,9.4270653789863e-05,297.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,9.92690256680362e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,7.332202221732587e-05,297.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,9.927177598001435e-05,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,0.0004709016939159,291.17779541015625,294.1499938964844,285.57000732421875,283.6165771484375,288.0387878417969,285.70947265625,290.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.727270364761353,-0.0,-6.880279812548906e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.427050099475308e-05,297.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.926889470079914e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,7.332189852604643e-05,297.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,9.927160863298924e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,0.0004709009372163,291.17681884765625,294.1499938964844,285.5333251953125,283.5982971191406,287.9945373535156,285.672607421875,290.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7509572505950928,-0.0,-6.880238601070232e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.427050099475308e-05,297.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.926889470079914e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,7.332189852604643e-05,297.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,9.927160863298924e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,0.0004709009372163,291.17681884765625,294.1499938964844,285.5333251953125,283.5982971191406,287.9945373535156,285.672607421875,290.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7509572505950928,-0.0,-6.880238601070232e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,9.426726319361478e-05,297.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.926551865646616e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,7.33193737687543e-05,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,9.926819620886818e-05,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,0.0004708847554866,291.17584228515625,294.1499938964844,285.4966735839844,283.5799560546875,287.9504089355469,285.6357727050781,290.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.015798358246684,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.774515867233277,-0.0,-6.879747616039823e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,9.426726319361478e-05,297.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.926551865646616e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,7.33193737687543e-05,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,9.926819620886818e-05,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,0.0004708847554866,291.17584228515625,294.1499938964844,285.4966735839844,283.5799560546875,287.9504089355469,285.6357727050781,290.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.015798358246684,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.774515867233277,-0.0,-6.879747616039823e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,9.426057658856736e-05,297.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.925850463332608e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,7.331417145906016e-05,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,9.926115308189765e-05,298.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,0.0004708513442892,291.17486572265625,294.1499938964844,285.4599914550781,283.5615539550781,287.90643310546875,285.5990295410156,290.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555462008417e-09,0.0010044361697509,-0.0157761070877313,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.797930002212525,-0.0,-6.878752856209759e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,9.426057658856736e-05,297.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.925850463332608e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,7.331417145906016e-05,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,9.926115308189765e-05,298.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,0.0004708513442892,291.17486572265625,294.1499938964844,285.4599914550781,283.5615539550781,287.90643310546875,285.5990295410156,290.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555462008417e-09,0.0010044361697509,-0.0157761070877313,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.797930002212525,-0.0,-6.878752856209759e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,9.425579628441484e-05,297.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,9.92534842225723e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,7.33104461687617e-05,297.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.925611084327102e-05,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690368652344,0.0,0.0,0.0004708274500444,291.1743469238281,294.1499938964844,285.4416809082031,283.5523376464844,287.8844909667969,285.5806884765625,290.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043908841907,6.377518513289715e-09,0.0010043845977634,-0.0157602932304143,0.0,0.0,0.0,-0.007974425330758,60.0,-3.809575080871582,-0.0,-6.878045866187676e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,9.424999734619632e-05,297.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.924739424604924e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,7.33059350750409e-05,297.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.925000631483272e-05,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,0.0004707984917331,291.173828125,294.1499938964844,285.42333984375,283.5430908203125,287.8625793457031,285.5623779296875,290.98760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.370215022144521e-09,0.0010043220827355,-0.0157411620020866,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.821177959442138,-0.0,-6.877190372733821e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
