time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,9.42350598052144e-05,297.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,9.923170000547545e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,7.329431537073106e-05,297.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,9.923427569447084e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0004707238695118,291.1728210449219,294.1499938964844,285.3866577148437,283.52459716796875,287.8188781738281,285.5258178710937,290.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351452253028356e-09,0.0010041616624221,-0.0156920123845338,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.844247817993164,-0.0,-6.874992664052115e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,9.42350598052144e-05,297.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,9.923170000547545e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,7.329431537073106e-05,297.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,9.923427569447084e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0004707238695118,291.1728210449219,294.1499938964844,285.3866577148437,283.52459716796875,287.8188781738281,285.5258178710937,290.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351452253028356e-09,0.0010041616624221,-0.0156920123845338,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.844247817993164,-0.0,-6.874992664052115e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,9.421516733709724e-05,297.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,9.921078162733464e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,7.327883940888569e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,9.921332821249962e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,0.0004706245381385,291.1717834472656,294.1499938964844,285.3500061035156,283.5060729980469,287.7752990722656,285.4893493652344,290.9826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517976162904e-09,0.0010039485059678,-0.0156266968697309,0.0,0.0,0.0,-0.007949142716825,60.0,-3.8671064376831055,-0.0,-6.872073043950877e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,9.421516733709724e-05,297.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,9.921078162733464e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,7.327883940888569e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,9.921332821249962e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,0.0004706245381385,291.1717834472656,294.1499938964844,285.3500061035156,283.5060729980469,287.7752990722656,285.4893493652344,290.9826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517976162904e-09,0.0010039485059678,-0.0156266968697309,0.0,0.0,0.0,-0.007949142716825,60.0,-3.8671064376831055,-0.0,-6.872073043950877e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,9.419747948413716e-05,297.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,9.919216972775756e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,7.326507329707965e-05,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,9.91946944850497e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,0.0004705361498054,291.1710205078125,294.1499938964844,285.3236083984375,283.492431640625,287.7440185546875,285.4631652832031,290.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037653846666,6.3043623654834854e-09,0.0010037590982392,-0.0155686596408486,0.0,0.0,0.0,-0.0079381586983799,60.0,-3.8834147453308105,-0.0,-6.869479562965354e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,9.418984700459988e-05,297.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.918415162246674e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,7.325913611566648e-05,297.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,9.918666182784364e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0004704980237875,291.17071533203125,294.1499938964844,285.3133239746094,283.48699951171875,287.7318420410156,285.4530029296875,290.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003683777526,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.889726400375366,-0.0,-6.868361879242002e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,9.415901149623096e-05,297.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,9.915170085150748e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,7.323514728341252e-05,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,9.915418195305392e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0004703439772129,291.1696472167969,294.1499938964844,285.27667236328125,283.4669189453125,287.68853759765625,285.4167785644531,290.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.912099123001098,-0.0,-6.863847801241718e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,9.415901149623096e-05,297.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,9.915170085150748e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,7.323514728341252e-05,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,9.915418195305392e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0004703439772129,291.1696472167969,294.1499938964844,285.27667236328125,283.4669189453125,287.68853759765625,285.4167785644531,290.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.912099123001098,-0.0,-6.863847801241718e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,9.41414837143384e-05,297.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,9.913326357491314e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,7.322151941480115e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,9.913573012454437e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.0004702564619947,291.1690979003906,294.1499938964844,285.2583312988281,283.4565124511719,287.6669311523437,285.3987121582031,290.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.2343357143390685e-09,0.0010031602578237,-0.0153852207586169,0.0,0.0,0.0,-0.0079034436494112,60.0,-3.923183917999268,-0.0,-6.861284873593831e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,9.412259532837196e-05,297.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,9.91133856587112e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,7.32068219804205e-05,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,9.911583038046956e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0004701620782725,291.1685485839844,294.1499938964844,285.239990234375,283.4459228515625,287.6453552246094,285.3807067871094,290.9751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.21072127060529e-09,0.0010029583936557,-0.0153233623132109,0.0,0.0,0.0,-0.0078917369246482,60.0,-3.934205055236816,-0.0,-6.858522993979932e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.408058394910768e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,9.906917694024742e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,7.31741456547752e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,9.907159255817533e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0004699522396549,291.1674499511719,294.1499938964844,285.2033386230469,283.4240417480469,287.6023254394531,285.3447570800781,290.97265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9560530185699454,-0.0,-6.852385325828436e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.408058394910768e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,9.906917694024742e-05,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,7.31741456547752e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,9.907159255817533e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0004699522396549,291.1674499511719,294.1499938964844,285.2033386230469,283.4240417480469,287.6023254394531,285.3447570800781,290.97265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9560530185699454,-0.0,-6.852385325828436e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.403294097865e-05,297.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,9.901903104037046e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,7.313708192668855e-05,297.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,9.902141755446792e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.0004697142285294,291.16632080078125,294.1499938964844,285.1666564941406,283.4013671875,287.5594177246094,285.3090209960937,290.9701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987255245947836e-09,0.0010020007612183,-0.0150299817323684,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.977625608444214,-0.0,-6.84542982298808e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.403294097865e-05,297.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,9.901903104037046e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,7.313708192668855e-05,297.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,9.902141755446792e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.0004697142285294,291.16632080078125,294.1499938964844,285.1666564941406,283.4013671875,287.5594177246094,285.3090209960937,290.9701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987255245947836e-09,0.0010020007612183,-0.0150299817323684,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.977625608444214,-0.0,-6.84542982298808e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,9.39796882448718e-05,297.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,9.89629843388684e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,7.3095659899991e-05,297.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,9.89653344731778e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0004694482195191,291.1651916503906,294.1499938964844,285.1300048828125,283.3779602050781,287.5166320800781,285.2734069824219,290.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.998918056488037,-0.0,-6.837662169800751e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,9.39796882448718e-05,297.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,9.89629843388684e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,7.3095659899991e-05,297.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,9.89653344731778e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0004694482195191,291.1651916503906,294.1499938964844,285.1300048828125,283.3779602050781,287.5166320800781,285.2734069824219,290.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.998918056488037,-0.0,-6.837662169800751e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,9.39209057833068e-05,297.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,9.8901116871275e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,7.304993778234348e-05,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,9.890343790175392e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.0004691546200774,291.1640319824219,294.1499938964844,285.09332275390625,283.3538818359375,287.4739990234375,285.2380065917969,290.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856519328037e-09,0.0010008047102019,-0.014663578942418,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.019940376281738,-0.0,-6.829095866578427e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,9.39209057833068e-05,297.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,9.8901116871275e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,7.304993778234348e-05,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,9.890343790175392e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.0004691546200774,291.1640319824219,294.1499938964844,285.09332275390625,283.3538818359375,287.4739990234375,285.2380065917969,290.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856519328037e-09,0.0010008047102019,-0.014663578942418,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.019940376281738,-0.0,-6.829095866578427e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,9.388947364641352e-05,297.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,9.88680258160457e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,7.30254832888022e-05,297.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.8870339570567e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0004689975758083,291.1634521484375,294.1499938964844,285.07501220703125,283.34161376953125,287.4527282714844,285.2203674316406,290.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919622125816204e-09,0.0010004692012444,-0.0145607981830835,0.0,0.0,0.0,-0.0077474270947277,60.0,-4.03034257888794,-0.0,-6.824517129189189e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,9.385675366502257e-05,297.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,9.883358870865776e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,7.300003926502541e-05,297.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,9.883588063530624e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0004688341578003,291.1628723144531,294.1499938964844,285.0566711425781,283.32916259765625,287.4314880371094,285.2027893066406,290.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.878786346613651e-09,0.0010001200716942,-0.0144538227468729,0.0,0.0,0.0,-0.0077271829359233,60.0,-4.04067850112915,-0.0,-6.819753650688656e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,9.378749382449314e-05,297.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.876067633740604e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,7.294616079889238e-05,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,9.876293916022404e-05,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,0.0004684881714638,291.16168212890625,294.1499938964844,285.0199890136719,283.30389404296875,287.3890991210937,285.1677551269531,290.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061153888702393,-0.0,-6.809676023067368e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,9.378749382449314e-05,297.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.876067633740604e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,7.294616079889238e-05,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,9.876293916022404e-05,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,0.0004684881714638,291.16168212890625,294.1499938964844,285.0199890136719,283.30389404296875,287.3890991210937,285.1677551269531,290.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061153888702393,-0.0,-6.809676023067368e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,9.371341730002314e-05,297.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.868269262369722e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,7.288853521458805e-05,297.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,9.868492634268478e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,0.0004681181162595,291.1604919433594,294.1499938964844,284.9833374023437,283.27813720703125,287.34686279296875,285.1329345703125,290.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999147624026145e-09,0.0009985904907807,-0.0139852361753582,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.081361293792725,-0.0,-6.798907747906925e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,9.371341730002314e-05,297.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.868269262369722e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,7.288853521458805e-05,297.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,9.868492634268478e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,0.0004681181162595,291.1604919433594,294.1499938964844,284.9833374023437,283.27813720703125,287.34686279296875,285.1329345703125,290.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999147624026145e-09,0.0009985904907807,-0.0139852361753582,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.081361293792725,-0.0,-6.798907747906925e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,9.36509677558206e-05,297.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.861695434665307e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,7.283996819751337e-05,297.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,9.86191662377678e-05,298.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0004678061814047,291.1595458984375,294.1499938964844,284.9540100097656,283.2572021484375,287.31317138671875,285.1052551269531,290.9549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.097344398498535,-0.0,-6.789837669884946e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,9.363493882119656e-05,297.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.86000886769034e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,7.282749720616266e-05,297.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,9.86022932920605e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0004677261167671,291.1593017578125,294.1499938964844,284.9466552734375,283.2519226074219,287.30474853515625,285.09832763671875,290.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.6020081906638106e-09,0.0009977533482015,-0.0137287490069866,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.101317882537842,-0.0,-6.787510642425333e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,9.3552574981004e-05,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.851337381405756e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,7.276343239936978e-05,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.85155493253842e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.0004673146759159,291.1580810546875,294.1499938964844,284.9100036621094,283.225341796875,287.2627868652344,285.0639343261719,290.9517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499246391593715e-09,0.0009968746453523,-0.0134595390409231,0.0,0.0,0.0,-0.0075390292331576,60.0,-4.121039867401123,-0.0,-6.775559313609848e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,9.3552574981004e-05,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.851337381405756e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,7.276343239936978e-05,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.85155493253842e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.0004673146759159,291.1580810546875,294.1499938964844,284.9100036621094,283.225341796875,287.2627868652344,285.0639343261719,290.9517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499246391593715e-09,0.0009968746453523,-0.0134595390409231,0.0,0.0,0.0,-0.0075390292331576,60.0,-4.121039867401123,-0.0,-6.775559313609848e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,9.351009066449478e-05,297.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.846864850260316e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,7.273038499988616e-05,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.84708094620146e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0004671024507842,291.1574401855469,294.1499938964844,284.89166259765625,283.2119140625,287.2418212890625,285.0468444824219,290.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964269120246,5.446249229379418e-09,0.0009964214405044,-0.0133206974714994,0.0,0.0,0.0,-0.0075127561576664,60.0,-4.130816459655762,-0.0,-6.769399618633545e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,9.346687147626652e-05,297.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,9.842315193964168e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,7.269677007570863e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,9.842529834713788e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0004668865585699,291.1568298339844,294.1499938964844,284.8733215332031,283.19842529296875,287.2209167480469,285.02978515625,290.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.3923345788575724e-09,0.00099596043583,-0.0131794521585106,0.0,0.0,0.0,-0.0074860281310975,60.0,-4.140544414520264,-0.0,-6.763136184417817e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,9.337849041912703e-05,297.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.833011426962912e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,7.262802682816982e-05,297.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,9.833223157329483e-05,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0004664451116696,291.15557861328125,294.1499938964844,284.836669921875,283.1712646484375,287.17919921875,284.995849609375,290.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282094317493602e-09,0.0009950177045539,-0.0128906453028321,0.0,0.0,0.0,-0.0074313771910965,60.0,-4.159866809844971,-0.0,-6.750337888661306e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,9.337849041912703e-05,297.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.833011426962912e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,7.262802682816982e-05,297.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,9.833223157329483e-05,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0004664451116696,291.15557861328125,294.1499938964844,284.836669921875,283.1712646484375,287.17919921875,284.995849609375,290.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282094317493602e-09,0.0009950177045539,-0.0128906453028321,0.0,0.0,0.0,-0.0074313771910965,60.0,-4.159866809844971,-0.0,-6.750337888661306e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,9.328812302555888e-05,297.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.823497384786606e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,7.25577338016592e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.823706204770132e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0004659936821553,291.1543273925781,294.1499938964844,284.79998779296875,283.14385986328125,287.1376342773437,284.9621276855469,290.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.1693680447328916e-09,0.0009940537856891,-0.0125953201204538,0.0,0.0,0.0,-0.007375493645668,60.0,-4.179024696350098,-0.0,-6.73726390232332e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,9.328812302555888e-05,297.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.823497384786606e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,7.25577338016592e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.823706204770132e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,0.0004659936821553,291.1543273925781,294.1499938964844,284.79998779296875,283.14385986328125,287.1376342773437,284.9621276855469,290.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.1693680447328916e-09,0.0009940537856891,-0.0125953201204538,0.0,0.0,0.0,-0.007375493645668,60.0,-4.179024696350098,-0.0,-6.73726390232332e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,9.319649689132348e-05,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,9.813851647777484e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,7.248646579682827e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,9.814057557377964e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0004655359953176,291.1530456542969,294.1499938964844,284.7633361816406,283.1163330078125,287.0961608886719,284.9286193847656,290.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.0550856833808674e-09,0.0009930765954777,-0.0122959157451987,0.0,0.0,0.0,-0.0073188389651477,60.0,-4.198051452636719,-0.0,-6.724022227899695e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,9.319649689132348e-05,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,9.813851647777484e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,7.248646579682827e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,9.814057557377964e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,0.0004655359953176,291.1530456542969,294.1499938964844,284.7633361816406,283.1163330078125,287.0961608886719,284.9286193847656,290.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.0550856833808674e-09,0.0009930765954777,-0.0122959157451987,0.0,0.0,0.0,-0.0073188389651477,60.0,-4.198051452636719,-0.0,-6.724022227899695e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.310439054388552e-05,297.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.80415497906506e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,7.241482671815902e-05,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,9.804357978282496e-05,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0004650758928619,291.1517639160156,294.1499938964844,284.7266540527344,283.0887145996094,287.0548095703125,284.8953552246094,290.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.9402051338631744e-09,0.0009920941665768,-0.0119949411600828,0.0,0.0,0.0,-0.0072618876583874,60.0,-4.216980457305908,-0.0,-6.710724420599945e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.310439054388552e-05,297.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.80415497906506e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,7.241482671815902e-05,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,9.804357978282496e-05,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,0.0004650758928619,291.1517639160156,294.1499938964844,284.7266540527344,283.0887145996094,287.0548095703125,284.8953552246094,290.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.9402051338631744e-09,0.0009920941665768,-0.0119949411600828,0.0,0.0,0.0,-0.0072618876583874,60.0,-4.216980457305908,-0.0,-6.710724420599945e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,9.305840649176388e-05,297.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.799313556868584e-05,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,7.23790581105277e-05,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,9.799515828490256e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0004648462054319,291.151123046875,294.1499938964844,284.7083435058594,283.07489013671875,287.0342102050781,284.8788146972656,290.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882850568321828e-09,0.000991603708826,-0.0118446759879589,0.0,0.0,0.0,-0.0072334548458456,60.0,-4.226418495178223,-0.0,-6.704090083076153e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
