time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,9.3012597062625e-05,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.794491052161902e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,7.234342774609104e-05,297.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,9.794691140996292e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.000464617362013,291.1504821777344,294.1499938964844,284.69000244140625,283.0610656738281,287.0136108398437,284.8623046875,290.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.8257122742256805e-09,0.0009911151137202,-0.0116949789226055,0.0,0.0,0.0,-0.0072051286697387,60.0,-4.235846042633057,-0.0,-6.697484877804527e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,9.292188042309137e-05,297.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.784940630197524e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,7.227286550914869e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.785138536244632e-05,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0004641642153728,291.149169921875,294.1499938964844,284.6533203125,283.0334167480469,286.9725036621094,284.8294677734375,290.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.71256900169692e-09,0.0009901477023959,-0.0113985482603311,0.0,0.0,0.0,-0.0071490383706986,60.0,-4.2546868324279785,-0.0,-6.684413733637484e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,9.292188042309137e-05,297.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.784940630197524e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,7.227286550914869e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.785138536244632e-05,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0004641642153728,291.149169921875,294.1499938964844,284.6533203125,283.0334167480469,286.9725036621094,284.8294677734375,290.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.71256900169692e-09,0.0009901477023959,-0.0113985482603311,0.0,0.0,0.0,-0.0071490383706986,60.0,-4.2546868324279785,-0.0,-6.684413733637484e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,9.28330482565798e-05,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.775588841876016e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,7.22037730156444e-05,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.775783837540077e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0004637204983737,291.1478271484375,294.1499938964844,284.6166687011719,283.005859375,286.9315490722656,284.7967834472656,290.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773184731428e-09,0.0009892001980915,-0.0111082661896944,0.0,0.0,0.0,-0.0070941122248768,60.0,-4.2735371589660645,-0.0,-6.67162609602201e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,9.28330482565798e-05,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.775588841876016e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,7.22037730156444e-05,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.775783837540077e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0004637204983737,291.1478271484375,294.1499938964844,284.6166687011719,283.005859375,286.9315490722656,284.7967834472656,290.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773184731428e-09,0.0009892001980915,-0.0111082661896944,0.0,0.0,0.0,-0.0070941122248768,60.0,-4.2735371589660645,-0.0,-6.67162609602201e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.275704360334204e-05,297.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.767586743691936e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,7.214464858407155e-05,297.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.767779556568712e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0004633408098015,291.14666748046875,294.1499938964844,284.5844116210937,282.9817199707031,286.89556884765625,284.7681884765625,290.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506971240658686e-09,0.0009883894817903,-0.0108598843216896,0.0,0.0,0.0,-0.0070471144281327,60.0,-4.290164470672607,-0.0,-6.66069439603234e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.274686453863978e-05,297.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.766514995135368e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,7.213673234218732e-05,297.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.766707808012144e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0004632899654097,291.1465148925781,294.1499938964844,284.5799865722656,282.9784240722656,286.89068603515625,284.7643127441406,290.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.4942720656138135e-09,0.0009882809827104,-0.0108266128227114,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.292435646057129,-0.0,-6.659230677996676e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.266406414099038e-05,297.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.757797670317814e-05,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,7.207232556538656e-05,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.757988300407304e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0004628763417713,291.1451416015625,294.1499938964844,284.5433349609375,282.951171875,286.84991455078125,284.73199462890625,290.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.311418533325195,-0.0,-6.647332639886372e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,9.266406414099038e-05,297.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.757797670317814e-05,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,7.207232556538656e-05,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.757988300407304e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0004628763417713,291.1451416015625,294.1499938964844,284.5433349609375,282.951171875,286.84991455078125,284.73199462890625,290.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.311418533325195,-0.0,-6.647332639886372e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.262417734134942e-05,297.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.753598715178668e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,7.204130088211969e-05,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.753787890076636e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0004626771260518,291.1444702148437,294.1499938964844,284.5249938964844,282.9376525878906,286.82958984375,284.71588134765625,290.9227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869766654446,4.341241588434741e-09,0.0009869723580777,-0.0104256691411137,0.0,0.0,0.0,-0.0069649550132453,60.0,-4.320955276489258,-0.0,-6.64160495489341e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.258536738343535e-05,297.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.749513264978305e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,7.201112020993605e-05,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.74970098468475e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0004624832654371,291.143798828125,294.1499938964844,284.50665283203125,282.9241943359375,286.80926513671875,284.6997985839844,290.9213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.292834532293455e-09,0.0009865583851933,-0.01029884070158,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.3305253982543945,-0.0,-6.636035010387786e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.251144365407526e-05,297.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.741730900714174e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,7.195361831691116e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.741916437633336e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0004621139960363,291.1424255371094,294.1499938964844,284.4700012207031,282.8974914550781,286.76873779296875,284.6676940917969,290.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200619851957299e-09,0.0009857697878032,-0.0100572323426604,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.349784851074219,-0.0,-6.625429449513831e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,9.251144365407526e-05,297.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.741730900714174e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,7.195361831691116e-05,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.741916437633336e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0004621139960363,291.1424255371094,294.1499938964844,284.4700012207031,282.8974914550781,286.76873779296875,284.6676940917969,290.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200619851957299e-09,0.0009857697878032,-0.0100572323426604,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.349784851074219,-0.0,-6.625429449513831e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.244296234101056e-05,297.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,9.73452188191004e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,7.190035103121772e-05,297.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.734705236041918e-05,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0004617719096131,291.1410217285156,294.1499938964844,284.4333190917969,282.87115478515625,286.728271484375,284.6356811523437,290.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190854747652e-09,0.0009850392816588,-0.0098334001377224,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.369239330291748,-0.0,-6.61561259107657e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.244296234101056e-05,297.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,9.73452188191004e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,7.190035103121772e-05,297.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.734705236041918e-05,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0004617719096131,291.1410217285156,294.1499938964844,284.4333190917969,282.87115478515625,286.728271484375,284.6356811523437,290.9156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190854747652e-09,0.0009850392816588,-0.0098334001377224,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.369239330291748,-0.0,-6.61561259107657e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.238054190063848e-05,297.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,9.727950964588672e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,7.185179856605828e-05,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,9.728131408337504e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0004614600911736,291.1396484375,294.1499938964844,284.39666748046875,282.84521484375,286.6879272460937,284.60369873046875,290.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293371170759,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.388920783996582,-0.0,-6.606668279118821e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.238054190063848e-05,297.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,9.727950964588672e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,7.185179856605828e-05,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,9.728131408337504e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0004614600911736,291.1396484375,294.1499938964844,284.39666748046875,282.84521484375,286.6879272460937,284.60369873046875,290.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293371170759,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.388920783996582,-0.0,-6.606668279118821e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.232476440956816e-05,297.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.722079266794026e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,7.18084120308049e-05,297.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.722257527755572e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004611814802046,291.1382141113281,294.1499938964844,284.3599853515625,282.8197326660156,286.6476745605469,284.5716857910156,290.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469739124178,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.408862590789795,-0.0,-6.598681068226142e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.232476440956816e-05,297.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.722079266794026e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,7.18084120308049e-05,297.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.722257527755572e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004611814802046,291.1382141113281,294.1499938964844,284.3599853515625,282.8197326660156,286.6476745605469,284.5716857910156,290.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469739124178,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.408862590789795,-0.0,-6.598681068226142e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.229957504430786e-05,297.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,9.719427907839416e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,7.17888178769499e-05,297.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.719605441205204e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004610556643456,291.13751220703125,294.1499938964844,284.3416748046875,282.80718994140625,286.6275634765625,284.5556640625,290.90838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936277082061679e-09,0.0009835093514993,-0.0093646263703703,0.0,0.0,0.0,-0.0067641958594322,60.0,-4.418945789337158,-0.0,-6.595075774384895e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.22762046684511e-05,297.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.7169671789743e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,7.177063525887206e-05,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.717143257148564e-05,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004609388997778,291.1368103027344,294.1499938964844,284.3233337402344,282.7947692871094,286.60748291015625,284.53961181640625,290.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.907099976885321e-09,0.0009832597570493,-0.0092881796881556,0.0,0.0,0.0,-0.0067497314885258,60.0,-4.429101943969727,-0.0,-6.591729828642201e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.223538654623552e-05,297.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.712671453598888e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,7.173889025580138e-05,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.712845348985866e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0004607350274454,291.1353759765625,294.1499938964844,284.2866516113281,282.7703857421875,286.5673828125,284.5074462890625,290.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.8561487336608025e-09,0.0009828240144997,-0.0091546801850199,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.449657917022705,-0.0,-6.585888456811517e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.223538654623552e-05,297.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.712671453598888e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,7.173889025580138e-05,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.712845348985866e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0004607350274454,291.1353759765625,294.1499938964844,284.2866516113281,282.7703857421875,286.5673828125,284.5074462890625,290.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.8561487336608025e-09,0.0009828240144997,-0.0091546801850199,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.449657917022705,-0.0,-6.585888456811517e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.220287756761536e-05,297.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,9.709250298328698e-05,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,7.171359902713448e-05,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.709422010928392e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.0004605726280715,291.1339111328125,294.1499938964844,284.25,282.74658203125,286.5273742675781,284.47509765625,290.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815543436758162e-09,0.00098247686401,-0.009048287756741,0.0,0.0,0.0,-0.0067043425515294,60.0,-4.470575332641602,-0.0,-6.581235112435024e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.220287756761536e-05,297.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,9.709250298328698e-05,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,7.171359902713448e-05,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.709422010928392e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.0004605726280715,291.1339111328125,294.1499938964844,284.25,282.74658203125,286.5273742675781,284.47509765625,290.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815543436758162e-09,0.00098247686401,-0.009048287756741,0.0,0.0,0.0,-0.0067043425515294,60.0,-4.470575332641602,-0.0,-6.581235112435024e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,9.217782644554973e-05,297.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,9.70661421888508e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,7.16941140126437e-05,297.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.70678374869749e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0004604475107043,291.13250732421875,294.1499938964844,284.2148132324219,282.7247009277344,286.489013671875,284.4438171386719,290.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784237367909782e-09,0.0009822091087698,-0.0089662615209817,0.0,0.0,0.0,-0.0066888225264847,60.0,-4.490981101989746,-0.0,-6.577649003247643e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.217687329510228e-05,297.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,9.706513810670005e-05,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,7.169337186496705e-05,297.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.706682612886652e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0004604427085723,291.1324768066406,294.1499938964844,284.2133483886719,282.72381591796875,286.4874267578125,284.4425048828125,290.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039659310816e-09,0.0009821988642215,-0.0089631229639053,0.0,0.0,0.0,-0.0066882288083434,60.0,-4.491836071014404,-0.0,-6.577511868499641e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.215501631842926e-05,297.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,9.70421388046816e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,7.16763679520227e-05,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,9.704381227493286e-05,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0004603335401043,291.1309814453125,294.1499938964844,284.1766662597656,282.70233154296875,286.4475402832031,284.40966796875,290.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.513331890106201,-0.0,-6.574381217205882e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.215501631842926e-05,297.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,9.70421388046816e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,7.16763679520227e-05,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,9.704381227493286e-05,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0004603335401043,291.1309814453125,294.1499938964844,284.1766662597656,282.70233154296875,286.4475402832031,284.40966796875,290.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.513331890106201,-0.0,-6.574381217205882e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.214557212544604e-05,297.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.703220712253824e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,7.166902651078999e-05,297.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,9.703387331683189e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0004602863918989,291.1302490234375,294.1499938964844,284.1583251953125,282.6920471191406,286.4276123046875,284.3931579589844,290.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743900300889891e-09,0.0009818641701713,-0.0088605722412467,0.0,0.0,0.0,-0.0066688256338238,60.0,-4.524153232574463,-0.0,-6.573029054379731e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,9.21370374271646e-05,297.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.702322859084234e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,7.166238356148824e-05,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,9.702488023322076e-05,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0004602437547873,291.1295166015625,294.1499938964844,284.1400146484375,282.6820373535156,286.40771484375,284.3765869140625,290.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219511303787e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.535016536712647,-0.0,-6.571806210331489e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,9.2122660134919e-05,297.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.700810187496244e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,7.165119313867763e-05,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.700973168946804e-05,298.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,0.0004601718974299,291.1280212402344,294.1499938964844,284.10333251953125,282.6628112792969,286.3679504394531,284.34326171875,290.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152048104616142e-09,0.0009816187666729,-0.0087853856384754,0.0,0.0,0.0,-0.0066546001471579,60.0,-4.55686616897583,-0.0,-6.569744215312312e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,9.2122660134919e-05,297.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.700810187496244e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,7.165119313867763e-05,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.700973168946804e-05,298.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,0.0004601718974299,291.1280212402344,294.1499938964844,284.10333251953125,282.6628112792969,286.3679504394531,284.34326171875,290.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152048104616142e-09,0.0009816187666729,-0.0087853856384754,0.0,0.0,0.0,-0.0066546001471579,60.0,-4.55686616897583,-0.0,-6.569744215312312e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,9.211161523126066e-05,297.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,9.699649672256784e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,7.164260750869289e-05,297.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,9.699810470920056e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0004601167456712,291.1264953613281,294.1499938964844,284.0666809082031,282.6445617675781,286.3282470703125,284.30963134765625,290.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.701354334140205e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477335058152,60.0,-4.5788774490356445,-0.0,-6.568158283926095e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,9.211161523126066e-05,297.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,9.699649672256784e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,7.164260750869289e-05,297.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,9.699810470920056e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0004601167456712,291.1264953613281,294.1499938964844,284.0666809082031,282.6445617675781,286.3282470703125,284.30963134765625,290.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.701354334140205e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477335058152,60.0,-4.5788774490356445,-0.0,-6.568158283926095e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.210364078171553e-05,297.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,9.698811481939627e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,7.163640111684799e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,9.69897082541138e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0004600769025273,291.1249694824219,294.1499938964844,284.0299987792969,282.627197265625,286.2886047363281,284.2757568359375,290.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691326799781791e-09,0.0009814145741984,-0.0087228203192353,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601036071777344,-0.0,-6.567010757407843e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.210364078171553e-05,297.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,9.698811481939627e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,7.163640111684799e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,9.69897082541138e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,0.0004600769025273,291.1249694824219,294.1499938964844,284.0299987792969,282.627197265625,286.2886047363281,284.2757568359375,290.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691326799781791e-09,0.0009814145741984,-0.0087228203192353,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601036071777344,-0.0,-6.567010757407843e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,9.209847485180944e-05,297.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.69826869550161e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,7.163237751228735e-05,297.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.698425856186076e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0004600510874297,291.1234436035156,294.1499938964844,283.99334716796875,282.6106262207031,286.2490234375,284.2416076660156,290.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.684794691594106e-09,0.0009813586948439,-0.0087057054042816,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.623331069946289,-0.0,-6.566263266449823e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,9.209847485180944e-05,297.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.69826869550161e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,7.163237751228735e-05,297.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.698425856186076e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0004600510874297,291.1234436035156,294.1499938964844,283.99334716796875,282.6106262207031,286.2490234375,284.2416076660156,290.8800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.684794691594106e-09,0.0009813586948439,-0.0087057054042816,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.623331069946289,-0.0,-6.566263266449823e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
