time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.209687414113432e-05,297.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,9.698101348476484e-05,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,7.163113332353532e-05,297.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.69825778156519e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,0.0004600430838763,291.1226501464844,294.1499938964844,283.9750061035156,282.6025695800781,286.229248046875,284.22442626953125,290.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.682755433942475e-09,0.0009813412325456,-0.0087003614753484,0.0,0.0,0.0,-0.0066385129466652,60.0,-4.634527683258057,-0.0,-6.566029497889758e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.209585550706834e-05,297.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.697995119495316e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,7.163034024415538e-05,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,9.69815082498826e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0004600380198098,291.12188720703125,294.1499938964844,283.9566650390625,282.5946960449219,286.2095031738281,284.2071838378906,290.8769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814444825949964e-09,0.0009813300566747,-0.0086969276890158,0.0,0.0,0.0,-0.0066378633491694,60.0,-4.645752906799316,-0.0,-6.565879573372514e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.209552081301808e-05,297.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,9.697961650090292e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,7.163007830968127e-05,297.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.698115172795951e-05,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0004600363317877,291.1203308105469,294.1499938964844,283.9200134277344,282.5793762207031,286.1700134277344,284.1724853515625,290.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955996230244,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.6682844161987305,-0.0,-6.565822019410916e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.209552081301808e-05,297.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,9.697961650090292e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,7.163007830968127e-05,297.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.698115172795951e-05,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0004600363317877,291.1203308105469,294.1499938964844,283.9200134277344,282.5793762207031,286.1700134277344,284.1724853515625,290.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955996230244,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.6682844161987305,-0.0,-6.565822019410916e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,9.209723793901504e-05,297.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,9.698144276626408e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,7.163140980992466e-05,297.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.698295616544784e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0004600449174176,291.1187438964844,294.1499938964844,283.8833312988281,282.56451416015625,286.13055419921875,284.13751220703125,290.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829879146438316e-09,0.0009813432116061,-0.0087009714916348,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.690919876098633,-0.0,-6.566056498513717e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,9.209723793901504e-05,297.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,9.698144276626408e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,7.163140980992466e-05,297.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293640136719,0.0,0.0,9.698295616544784e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,0.0004600449174176,291.1187438964844,294.1499938964844,283.8833312988281,282.56451416015625,286.13055419921875,284.13751220703125,290.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829879146438316e-09,0.0009813432116061,-0.0087009714916348,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.690919876098633,-0.0,-6.566056498513717e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,9.21007595025003e-05,297.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.698516078060492e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,7.16341455699876e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.698665962787344e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0004600624961312,291.1171569824219,294.1499938964844,283.8466796875,282.5500183105469,286.0911865234375,284.1023254394531,290.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.68728669819518e-09,0.0009813799988478,-0.0087122349068522,0.0,0.0,0.0,-0.0066407592967152,60.0,-4.71364688873291,-0.0,-6.566548194086863e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,9.21007595025003e-05,297.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.698516078060492e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,7.16341455699876e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.698665962787344e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0004600624961312,291.1171569824219,294.1499938964844,283.8466796875,282.5500183105469,286.0911865234375,284.1023254394531,290.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.68728669819518e-09,0.0009813799988478,-0.0087122349068522,0.0,0.0,0.0,-0.0066407592967152,60.0,-4.71364688873291,-0.0,-6.566548194086863e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.21058453968726e-05,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,9.69905377132818e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,7.16380964149721e-05,297.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.699201473267748e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0004600879037752,291.1155700683594,294.1499938964844,283.8099975585937,282.5357971191406,286.05181884765625,284.0668640136719,290.8645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935381420022395e-09,0.0009814334334805,-0.0087286150082945,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.736453056335449,-0.0,-6.567263710621773e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.21058453968726e-05,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,9.69905377132818e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,7.16380964149721e-05,297.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.699201473267748e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0004600879037752,291.1155700683594,294.1499938964844,283.8099975585937,282.5357971191406,286.05181884765625,284.0668640136719,290.8645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935381420022395e-09,0.0009814334334805,-0.0087286150082945,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.736453056335449,-0.0,-6.567263710621773e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,9.210890857502818e-05,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.699376823846252e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,7.164047565311193e-05,297.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,9.69952452578582e-05,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,0.00046010321239,291.11474609375,294.1499938964844,283.7916564941406,282.5287780761719,286.0321655273437,284.0490417480469,290.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697314232553594e-09,0.0009814656805247,-0.0087385093793272,0.0,0.0,0.0,-0.0066457306966185,60.0,-4.747883796691895,-0.0,-6.567696431147851e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,9.211227006744592e-05,297.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,9.699731890577824e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,7.164308772189543e-05,297.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,9.699878137325868e-05,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0004601200053002,291.11395263671875,294.1499938964844,283.7733459472656,282.52178955078125,286.0125427246094,284.0311584472656,290.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.7014586951045195e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477851942181,60.0,-4.759329319000244,-0.0,-6.568170363152603e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.2119793407619e-05,297.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.70052569755353e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,7.164893759181723e-05,297.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.700669761514293e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,0.0004601575783453,291.1123352050781,294.1499938964844,283.7366638183594,282.50787353515625,285.9732666015625,283.9952392578125,290.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.7107485972853725e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782259941101074,-0.0,-6.569234045628036e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,9.2119793407619e-05,297.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.70052569755353e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,7.164893759181723e-05,297.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.700669761514293e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,0.0004601575783453,291.1123352050781,294.1499938964844,283.7366638183594,282.50787353515625,285.9732666015625,283.9952392578125,290.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.7107485972853725e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782259941101074,-0.0,-6.569234045628036e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,9.2128204414621e-05,297.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,9.70141336438246e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,7.165547867771238e-05,297.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.7015559731517e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,0.0004601995751727,291.1106872558594,294.1499938964844,283.70001220703125,282.4939270019531,285.9340515136719,283.9591064453125,290.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146502044803e-09,0.0009816695237532,-0.0088009526953101,0.0,0.0,0.0,-0.0066575449891388,60.0,-4.805238246917725,-0.0,-6.570424204710434e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,9.2128204414621e-05,297.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,9.70141336438246e-05,298.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,7.165547867771238e-05,297.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,9.7015559731517e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,0.0004601995751727,291.1106872558594,294.1499938964844,283.70001220703125,282.4939270019531,285.9340515136719,283.9591064453125,290.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146502044803e-09,0.0009816695237532,-0.0088009526953101,0.0,0.0,0.0,-0.0066575449891388,60.0,-4.805238246917725,-0.0,-6.570424204710434e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,9.21372848097235e-05,297.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,9.702370880404489e-05,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,7.166253635659814e-05,297.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.70251130638644e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0004602449189405,291.1090393066406,294.1499938964844,283.663330078125,282.4798889160156,285.8948974609375,283.9227905273437,290.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732374853626652e-09,0.0009817655663937,-0.0088303731754422,0.0,0.0,0.0,-0.0066631115041673,60.0,-4.828250885009766,-0.0,-6.571709576519424e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,9.21372848097235e-05,297.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,9.702370880404489e-05,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,7.166253635659814e-05,297.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.70251130638644e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0004602449189405,291.1090393066406,294.1499938964844,283.663330078125,282.4798889160156,285.8948974609375,283.9227905273437,290.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732374853626652e-09,0.0009817655663937,-0.0088303731754422,0.0,0.0,0.0,-0.0066631115041673,60.0,-4.828250885009766,-0.0,-6.571709576519424e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.214680903824046e-05,297.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,9.703375690151006e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,7.166994328144938e-05,297.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.703514660941436e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0004602925328072,291.1073608398437,294.1499938964844,283.6266784667969,282.46563720703125,285.8557434082031,283.8863220214844,290.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165422148171e-09,0.0009818663820624,-0.0088612670078873,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.851287364959717,-0.0,-6.57305960771737e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,9.214680903824046e-05,297.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,9.703375690151006e-05,298.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,7.166994328144938e-05,297.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.703514660941436e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0004602925328072,291.1073608398437,294.1499938964844,283.6266784667969,282.46563720703125,285.8557434082031,283.8863220214844,290.8486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165422148171e-09,0.0009818663820624,-0.0088612670078873,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.851287364959717,-0.0,-6.57305960771737e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,9.215167665388436e-05,297.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,9.703888645162806e-05,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,7.167372677940875e-05,297.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,9.704027615953235e-05,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0004603168345056,291.1065368652344,294.1499938964844,283.6083374023437,282.4584350585937,285.836181640625,283.8680114746094,290.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719437018036,60.0,-4.8628106117248535,-0.0,-6.573749544713793e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,9.21565733733587e-05,297.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,9.704405238153412e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,7.167753938119859e-05,297.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.70454275375232e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185607910156,0.0,0.0,0.000460341310827,291.1056823730469,294.1499938964844,283.5899963378906,282.4511413574219,285.816650390625,283.8496398925781,290.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749495454132,60.0,-4.874335765838623,-0.0,-6.574443744966629e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.2166374088265e-05,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,9.705438424134628e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,7.168515730882064e-05,297.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,9.705574484542012e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.000460390234366,291.10400390625,294.1499938964844,283.5533447265625,282.43621826171875,285.777587890625,283.8128662109375,290.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247096329927,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.897385120391846,-0.0,-6.575832145472307e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.2166374088265e-05,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,9.705438424134628e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,7.168515730882064e-05,297.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,9.705574484542012e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.000460390234366,291.10400390625,294.1499938964844,283.5533447265625,282.43621826171875,285.777587890625,283.8128662109375,290.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247096329927,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.897385120391846,-0.0,-6.575832145472307e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,9.217598562827334e-05,297.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,9.706451965030284e-05,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,7.16926297172904e-05,297.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,9.706586570246144e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0004604382556863,291.102294921875,294.1499938964844,283.51666259765625,282.4208374023437,285.73858642578125,283.7759704589844,290.8389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.780277868514759e-09,0.0009821751154959,-0.0089558875188231,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.92042350769043,-0.0,-6.577195676982228e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,9.217598562827334e-05,297.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,9.706451965030284e-05,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,7.16926297172904e-05,297.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,9.706586570246144e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,0.0004604382556863,291.102294921875,294.1499938964844,283.51666259765625,282.4208374023437,285.73858642578125,283.7759704589844,290.8389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.780277868514759e-09,0.0009821751154959,-0.0089558875188231,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.92042350769043,-0.0,-6.577195676982228e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.218520426657052e-05,297.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,9.7074247605633e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,7.169979653554037e-05,297.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,9.707557182991876e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,0.0004604843270499,291.1005859375,294.1499938964844,283.4800109863281,282.4049072265625,285.6995849609375,283.73895263671875,290.835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.7916905171186954e-09,0.0009822727879509,-0.0089857904240489,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.943439960479736,-0.0,-6.578502365073291e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.218520426657052e-05,297.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,9.7074247605633e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,7.169979653554037e-05,297.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,9.707557182991876e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,0.0004604843270499,291.1005859375,294.1499938964844,283.4800109863281,282.4049072265625,285.6995849609375,283.73895263671875,290.835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.7916905171186954e-09,0.0009822727879509,-0.0089857904240489,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.943439960479736,-0.0,-6.578502365073291e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.219382627634332e-05,297.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,9.708334255265072e-05,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,7.170649769250304e-05,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,9.708465222502129e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.0004605273716151,291.0988464355469,294.1499938964844,283.4433288574219,282.3883361816406,285.66064453125,283.7018737792969,290.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.8023526549579856e-09,0.0009823639411479,-0.009013726375997,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.9664225578308105,-0.0,-6.579723788036064e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.219382627634332e-05,297.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,9.708334255265072e-05,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,7.170649769250304e-05,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,9.708465222502129e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.0004605273716151,291.0988464355469,294.1499938964844,283.4433288574219,282.3883361816406,285.66064453125,283.7018737792969,290.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.8023526549579856e-09,0.0009823639411479,-0.009013726375997,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.9664225578308105,-0.0,-6.579723788036064e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.219783532898872e-05,297.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,9.708756988402456e-05,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,7.170961907831952e-05,297.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.70888722804375e-05,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,0.0004605473950505,291.0979919433594,294.1499938964844,283.42498779296875,282.3797607421875,285.64117431640625,283.6833190917969,290.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807312243253591e-09,0.000982406316325,-0.0090267211198806,0.0,0.0,0.0,-0.0067002614960074,60.0,-4.977896213531494,-0.0,-6.580292222224672e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,9.22016188269481e-05,297.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,9.709156438475476e-05,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,7.171255856519565e-05,297.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.709285222925246e-05,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,0.0004605663125403,291.0971069335937,294.1499938964844,283.4066772460937,282.3710021972656,285.6217346191406,283.66473388671875,290.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989390811732e-09,0.0009824463631957,-0.00903897639364,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.989356517791748,-0.0,-6.580827971447435e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,9.22083854675293e-05,297.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,9.709870209917426e-05,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,7.17178190825507e-05,297.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,9.709997539175674e-05,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0004606000729836,291.0953674316406,294.1499938964844,283.3699951171875,282.35284423828125,285.5828552246094,283.6275634765625,290.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608606114983,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.012233734130859,-0.0,-6.581785072512504e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,9.22083854675293e-05,297.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,9.709870209917426e-05,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,7.17178190825507e-05,297.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,9.709997539175674e-05,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0004606000729836,291.0953674316406,294.1499938964844,283.3699951171875,282.35284423828125,285.5828552246094,283.6275634765625,290.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608606114983,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.012233734130859,-0.0,-6.581785072512504e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,9.22138715395704e-05,297.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,9.710449376143516e-05,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,7.172208279371262e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.71057525021024e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,0.0004606274887919,291.0935974121094,294.1499938964844,283.3333435058594,282.333740234375,285.54400634765625,283.5903625488281,290.8224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.03503942489624,-0.0,-6.582560274637217e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,9.22138715395704e-05,297.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,9.710449376143516e-05,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,7.172208279371262e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.71057525021024e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,0.0004606274887919,291.0935974121094,294.1499938964844,283.3333435058594,282.333740234375,285.54400634765625,283.5903625488281,290.8224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.03503942489624,-0.0,-6.582560274637217e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,9.221784421242774e-05,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,9.710869198897852e-05,298.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,7.172517507569864e-05,297.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,9.710993617773056e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0004606473376043,291.0918273925781,294.1499938964844,283.2966613769531,282.31365966796875,285.5052185058594,283.5531921386719,290.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.057756423950195,-0.0,-6.583118761227524e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,9.221784421242774e-05,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,9.710869198897852e-05,298.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,7.172517507569864e-05,297.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,9.710993617773056e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0004606473376043,291.0918273925781,294.1499938964844,283.2966613769531,282.31365966796875,285.5052185058594,283.5531921386719,290.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.057756423950195,-0.0,-6.583118761227524e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,9.222004155162722e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.711102029541507e-05,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,7.172688492573798e-05,297.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.711224993225188e-05,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.0004606583388522,291.09002685546875,294.1499938964844,283.260009765625,282.29248046875,285.4664306640625,283.5160217285156,290.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.83465303954722e-09,0.0009826401947066,-0.00909835845232,0.0,0.0,0.0,-0.0067138154990971,60.0,-5.0803704261779785,-0.0,-6.583425005146637e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
