time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,9.222004155162722e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.711102029541507e-05,298.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,7.172688492573798e-05,297.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.711224993225188e-05,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.0004606583388522,291.09002685546875,294.1499938964844,283.260009765625,282.29248046875,285.4664306640625,283.5160217285156,290.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.83465303954722e-09,0.0009826401947066,-0.00909835845232,0.0,0.0,0.0,-0.0067138154990971,60.0,-5.0803704261779785,-0.0,-6.583425005146637e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,9.222037624567748e-05,297.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,9.711137681733816e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,7.172713958425447e-05,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,9.711260645417497e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,0.0004606599977705,291.089111328125,294.1499938964844,283.2416687011719,282.2814636230469,285.44708251953125,283.4974670410156,290.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835034068089271e-09,0.0009826434543356,-0.00909935683012,0.0,0.0,0.0,-0.0067140045575797,60.0,-5.091631412506104,-0.0,-6.583468348253518e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,9.222016524290666e-05,297.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,9.711116581456736e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,7.172697951318696e-05,297.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,9.711238089948893e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,0.0004606589500326,291.0882263183594,294.1499938964844,283.22332763671875,282.2701110839844,285.4277038574219,283.4789123535156,290.8124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826447349041,3.834738304675511e-09,0.0009826408931985,-0.009098581969738,0.0,0.0,0.0,-0.0067138578742742,60.0,-5.102860450744629,-0.0,-6.583434952744939e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,9.221800428349523e-05,297.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,9.710890299174936e-05,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,7.172529149102047e-05,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,9.711010352475569e-05,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,0.0004606481525115,291.0863952636719,294.1499938964844,283.1866760253906,282.2464904785156,285.3890075683594,283.44189453125,290.8090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831973405254985e-09,0.0009826172608882,-0.00909133721143,0.0,0.0,0.0,-0.0067124869674444,60.0,-5.12522554397583,-0.0,-6.58311805068479e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,9.221800428349523e-05,297.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,9.710890299174936e-05,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,7.172529149102047e-05,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,9.711010352475569e-05,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,0.0004606481525115,291.0863952636719,294.1499938964844,283.1866760253906,282.2464904785156,285.3890075683594,283.44189453125,290.8090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831973405254985e-09,0.0009826172608882,-0.00909133721143,0.0,0.0,0.0,-0.0067124869674444,60.0,-5.12522554397583,-0.0,-6.58311805068479e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,9.221316577168182e-05,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,9.710381709737705e-05,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,7.172152254497632e-05,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,9.710500307846814e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,0.0004606239381246,291.0845642089844,294.1499938964844,283.1499938964844,282.22149658203125,285.3503723144531,283.40496826171875,290.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825689485296,3.825870287244015e-09,0.000982565106824,-0.0090753454715013,0.0,0.0,0.0,-0.0067094615660607,60.0,-5.14743185043335,-0.0,-6.582418876632802e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,9.221316577168182e-05,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,9.710381709737705e-05,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,7.172152254497632e-05,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,9.710500307846814e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,0.0004606239381246,291.0845642089844,294.1499938964844,283.1499938964844,282.22149658203125,285.3503723144531,283.40496826171875,290.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825689485296,3.825870287244015e-09,0.000982565106824,-0.0090753454715013,0.0,0.0,0.0,-0.0067094615660607,60.0,-5.14743185043335,-0.0,-6.582418876632802e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,9.220687934430316e-05,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,9.709721052786335e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,7.171663310145959e-05,297.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.709838195703924e-05,297.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,0.0004605925641953,291.0827331542969,294.1499938964844,283.11334228515625,282.1949462890625,285.3117370605469,283.3681335449219,290.8021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817970828379202e-09,0.000982497469522,-0.009054647758603,0.0,0.0,0.0,-0.0067055453546345,60.0,-5.169496059417725,-0.0,-6.581513645187442e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,9.220687934430316e-05,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,9.709721052786335e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,7.171663310145959e-05,297.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.709838195703924e-05,297.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,0.0004605925641953,291.0827331542969,294.1499938964844,283.11334228515625,282.1949462890625,285.3117370605469,283.3681335449219,290.8021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817970828379202e-09,0.000982497469522,-0.009054647758603,0.0,0.0,0.0,-0.0067055453546345,60.0,-5.169496059417725,-0.0,-6.581513645187442e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.22012040973641e-05,297.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,9.709125151857734e-05,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,7.171221659518778e-05,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,9.7092408395838e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,0.0004605642170645,291.08087158203125,294.1499938964844,283.07666015625,282.1667175292969,285.2731628417969,283.3314514160156,290.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.8108383115798006e-09,0.0009824364678934,-0.0090359607711434,0.0,0.0,0.0,-0.0067020095884799,60.0,-5.191521644592285,-0.0,-6.580696521041318e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.22012040973641e-05,297.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,9.709125151857734e-05,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,7.171221659518778e-05,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,9.7092408395838e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,0.0004605642170645,291.08087158203125,294.1499938964844,283.07666015625,282.1667175292969,285.2731628417969,283.3314514160156,290.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.8108383115798006e-09,0.0009824364678934,-0.0090359607711434,0.0,0.0,0.0,-0.0067020095884799,60.0,-5.191521644592285,-0.0,-6.580696521041318e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,9.219882485922426e-05,297.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,9.708874858915806e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,7.171036122599617e-05,297.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,9.70898981904611e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0004605523135978,291.0799560546875,294.1499938964844,283.0583190917969,282.1520080566406,285.2538757324219,283.3131103515625,290.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.8078349362535854e-09,0.0009824108565226,-0.0090280910953879,0.0,0.0,0.0,-0.0067005208693444,60.0,-5.202542304992676,-0.0,-6.580351907814477e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,9.21968385227956e-05,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,9.70866676652804e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,7.170881872298196e-05,297.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,9.708780999062584e-05,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,0.0004605424182955,291.0790100097656,294.1499938964844,283.0400085449219,282.1369323730469,285.234619140625,283.2947998046875,290.7952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80532982902082e-09,0.0009823894361034,-0.0090215262025594,0.0,0.0,0.0,-0.0066992784850299,60.0,-5.213575839996338,-0.0,-6.580064848549227e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,9.219435014529154e-05,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,9.708405559649692e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,7.170688331825659e-05,297.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,9.708519064588472e-05,297.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,0.0004605299909599,291.0771179199219,294.1499938964844,283.0033264160156,282.1056823730469,285.19610595703125,283.2582092285156,290.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.235697269439697,-0.0,-6.57970247175399e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,9.219435014529154e-05,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,9.708405559649692e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,7.170688331825659e-05,297.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,9.708519064588472e-05,297.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,0.0004605299909599,291.0771179199219,294.1499938964844,283.0033264160156,282.1056823730469,285.19610595703125,283.2582092285156,290.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.235697269439697,-0.0,-6.57970247175399e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,9.219416824635118e-05,297.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.708388097351416e-05,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,7.17067377991043e-05,297.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,9.708499419502914e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,0.0004605290887411,291.0752258300781,294.1499938964844,282.9666748046875,282.0731506347656,285.1576232910156,283.2216186523437,290.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.2579193115234375,-0.0,-6.579669076245409e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,9.219416824635118e-05,297.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.708388097351416e-05,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,7.17067377991043e-05,297.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943298339844,0.0,0.0,9.708499419502914e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,0.0004605290887411,291.0752258300781,294.1499938964844,282.9666748046875,282.0731506347656,285.1576232910156,283.2216186523437,290.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.2579193115234375,-0.0,-6.579669076245409e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,9.219648927683012e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,9.708634024718776e-05,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,7.170854223659262e-05,297.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,9.70874389167875e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,0.0004605406720656,291.0733337402344,294.1499938964844,282.92999267578125,282.0393981933594,285.1191711425781,283.1849975585937,290.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198870748281,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280261993408203,-0.0,-6.579993083732917e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,9.219648927683012e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,9.708634024718776e-05,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,7.170854223659262e-05,297.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,9.70874389167875e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,0.0004605406720656,291.0733337402344,294.1499938964844,282.92999267578125,282.0393981933594,285.1191711425781,283.1849975585937,290.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198870748281,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280261993408203,-0.0,-6.579993083732917e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,9.22012550290674e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,9.709136065794156e-05,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,7.171224569901824e-05,297.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,9.709245205158368e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,0.0004605644498951,291.0714111328125,294.1499938964844,282.8933410644531,282.0045471191406,285.08074951171875,283.1483459472656,290.78131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.8105723021431e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.302731037139893,-0.0,-6.58066596770368e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,9.22012550290674e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,9.709136065794156e-05,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,7.171224569901824e-05,297.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,9.709245205158368e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,0.0004605644498951,291.0714111328125,294.1499938964844,282.8933410644531,282.0045471191406,285.08074951171875,283.1483459472656,290.78131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.8105723021431e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.302731037139893,-0.0,-6.58066596770368e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,9.220446372637524e-05,297.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,9.709474397823216e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,7.17147413524799e-05,297.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,9.709582809591666e-05,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,0.0004605804861057,291.0704345703125,294.1499938964844,282.875,281.9867553710937,285.0615234375,283.1299743652344,290.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824719745665,3.814536686519432e-09,0.0009824681328609,-0.0090456502512097,0.0,0.0,0.0,-0.0067038428969681,60.0,-5.31401252746582,-0.0,-6.581120004511831e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,9.220811625709756e-05,297.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,9.709860023576766e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,7.171757897594944e-05,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,9.709967707749456e-05,297.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,0.0004605987342074,291.0694885253906,294.1499938964844,282.8566589355469,281.9687194824219,285.0423583984375,283.1116027832031,290.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.819057070586496e-09,0.0009825067827478,-0.0090574948117136,0.0,0.0,0.0,-0.0067060836590826,60.0,-5.325319766998291,-0.0,-6.5816379901662e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,9.22164472285658e-05,297.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,9.710738231660798e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,7.172405457822606e-05,297.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,9.710844460641964e-05,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,0.0004606403235811,291.0675354003906,294.1499938964844,282.82000732421875,281.9320373535156,285.00396728515625,283.0747375488281,290.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825988672673,3.829374595198942e-09,0.0009825950255617,-0.0090845273807644,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.34799861907959,-0.0,-6.582820333278505e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,9.22164472285658e-05,297.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,9.710738231660798e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,7.172405457822606e-05,297.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,9.710844460641964e-05,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,0.0004606403235811,291.0675354003906,294.1499938964844,282.82000732421875,281.9320373535156,285.00396728515625,283.0747375488281,290.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825988672673,3.829374595198942e-09,0.0009825950255617,-0.0090845273807644,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.34799861907959,-0.0,-6.582820333278505e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,9.222537482855842e-05,297.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,9.711679740576074e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,7.173099584178999e-05,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.711784514365718e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,0.0004606849397532,291.0655822753906,294.1499938964844,282.7833251953125,281.8946228027344,284.96563720703125,283.0378112792969,290.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135120019316,0.0,0.0,0.0,-0.006716682575643,60.0,-5.370730876922607,-0.0,-6.584087941519101e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,9.222537482855842e-05,297.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,9.711679740576074e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,7.173099584178999e-05,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.711784514365718e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,0.0004606849397532,291.0655822753906,294.1499938964844,282.7833251953125,281.8946228027344,284.96563720703125,283.0378112792969,290.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135120019316,0.0,0.0,0.0,-0.006716682575643,60.0,-5.370730876922607,-0.0,-6.584087941519101e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,9.223380038747564e-05,297.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,9.712568862596528e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,7.173755147960037e-05,297.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,9.712672181194648e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0004607270529959,291.0635986328125,294.1499938964844,282.7466735839844,281.8565368652344,284.92730712890625,283.00079345703125,290.7670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850880947453561e-09,0.0009827788453549,-0.0091408770531415,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.393458843231201,-0.0,-6.585284495486121e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,9.223380038747564e-05,297.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,9.712568862596528e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,7.173755147960037e-05,297.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,9.712672181194648e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0004607270529959,291.0635986328125,294.1499938964844,282.7466735839844,281.8565368652344,284.92730712890625,283.00079345703125,290.7670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850880947453561e-09,0.0009827788453549,-0.0091408770531415,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.393458843231201,-0.0,-6.585284495486121e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,9.224050882039592e-05,297.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,9.713276085676624e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,7.174276834120974e-05,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,9.713378676678984e-05,297.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,0.0004607605224009,291.0616455078125,294.1499938964844,282.7099914550781,281.81793212890625,284.8890380859375,282.9637145996094,290.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174313447511e-09,0.0009828498587012,-0.009162607602775,0.0,0.0,0.0,-0.0067259715870022,60.0,-5.416118144989014,-0.0,-6.586235201666568e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,9.224050882039592e-05,297.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,9.713276085676624e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,7.174276834120974e-05,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,9.713378676678984e-05,297.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,0.0004607605224009,291.0616455078125,294.1499938964844,282.7099914550781,281.81793212890625,284.8890380859375,282.9637145996094,290.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174313447511e-09,0.0009828498587012,-0.009162607602775,0.0,0.0,0.0,-0.0067259715870022,60.0,-5.416118144989014,-0.0,-6.586235201666568e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,9.22428152989596e-05,297.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,9.71351910266094e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,7.174455822678283e-05,297.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,9.713620966067538e-05,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,0.0004607720475178,291.0606384277344,294.1499938964844,282.6916809082031,281.7984619140625,284.8699035644531,282.9451599121094,290.7616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862016928479761e-09,0.0009828741895034,-0.0091700553894042,0.0,0.0,0.0,-0.0067273811437189,60.0,-5.427398681640625,-0.0,-6.586561340782282e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,9.224421228282154e-05,297.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,9.713666804600508e-05,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,7.174564234446734e-05,297.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,9.713767940411344e-05,297.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0004607790324371,291.05963134765625,294.1499938964844,282.67333984375,281.7789306640625,284.85076904296875,282.9266052246094,290.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863728448294523e-09,0.0009828887414187,-0.009174539707601,0.0,0.0,0.0,-0.0067282295785844,60.0,-5.438633441925049,-0.0,-6.586757450577353e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,9.224369568983092e-05,297.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,9.713614417705684e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,7.174524216679856e-05,297.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,9.713714098325e-05,297.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,0.0004607764713,291.0576171875,294.1499938964844,282.6366577148437,281.7395935058594,284.8125305175781,282.8895568847656,290.7562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727161779999,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.460927963256836,-0.0,-6.586677869790948e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,9.224369568983092e-05,297.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,9.713614417705684e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,7.174524216679856e-05,297.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,9.713714098325e-05,297.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793762207031,0.0,0.0,0.0004607764713,291.0576171875,294.1499938964844,282.6366577148437,281.7395935058594,284.8125305175781,282.8895568847656,290.7562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727161779999,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.460927963256836,-0.0,-6.586677869790948e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,9.22379331314005e-05,297.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,9.713008330436423e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,7.174076017690822e-05,297.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,9.713107283459976e-05,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,0.0004607476585078,291.0556030273437,294.1499938964844,282.6000061035156,281.7000732421875,284.7743225097656,282.85260009765625,290.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557930182037126e-09,0.0009828209877014,-0.0091537479311227,0.0,0.0,0.0,-0.0067242956720292,60.0,-5.482930660247803,-0.0,-6.585847955875579e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,9.22379331314005e-05,297.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,9.713008330436423e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,7.174076017690822e-05,297.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,9.713107283459976e-05,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,0.0004607476585078,291.0556030273437,294.1499938964844,282.6000061035156,281.7000732421875,284.7743225097656,282.85260009765625,290.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557930182037126e-09,0.0009828209877014,-0.0091537479311227,0.0,0.0,0.0,-0.0067242956720292,60.0,-5.482930660247803,-0.0,-6.585847955875579e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,9.222617518389598e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,9.711771417642012e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,7.17316142981872e-05,297.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,9.711868915474042e-05,297.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,0.000460688926978,291.0535888671875,294.1499938964844,282.5633239746094,281.6604919433594,284.73614501953125,282.8157958984375,290.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.8410874481087384e-09,0.0009826952591538,-0.0091152172535657,0.0,0.0,0.0,-0.0067170057445764,60.0,-5.504588127136231,-0.0,-6.584162548506356e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,9.222617518389598e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,9.711771417642012e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,7.17316142981872e-05,297.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,9.711868915474042e-05,297.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,0.000460688926978,291.0535888671875,294.1499938964844,282.5633239746094,281.6604919433594,284.73614501953125,282.8157958984375,290.7489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.8410874481087384e-09,0.0009826952591538,-0.0091152172535657,0.0,0.0,0.0,-0.0067170057445764,60.0,-5.504588127136231,-0.0,-6.584162548506356e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
