time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,9.220801439369096e-05,297.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,9.709860023576766e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,7.171748438850045e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,9.709956066217272e-05,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,0.0004605982103385,291.0515441894531,294.1499938964844,282.52667236328125,281.62091064453125,284.697998046875,282.7792358398437,290.7452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.525858879089356,-0.0,-6.581563383178948e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,9.220801439369096e-05,297.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,9.709860023576766e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,7.171748438850045e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,9.709956066217272e-05,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,0.0004605982103385,291.0515441894531,294.1499938964844,282.52667236328125,281.62091064453125,284.697998046875,282.7792358398437,290.7452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.525858879089356,-0.0,-6.581563383178948e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,9.219651838066056e-05,297.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,9.708649304229766e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,7.170854223659262e-05,297.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,9.708745346870272e-05,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07342529296875,0.0,0.0,0.000460540788481,291.0505065917969,294.1499938964844,282.5083312988281,281.6011657714844,284.6789245605469,282.7610778808594,290.7433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804050852096452e-09,0.0009823784930631,-0.0090181762352585,0.0,0.0,0.0,-0.0066986451856791,60.0,-5.5363383293151855,-0.0,-6.579918476745662e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,9.218345076078548e-05,297.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,9.707274148240684e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,7.16983777238056e-05,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,9.707369463285433e-05,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,0.0004604755085892,291.0494689941406,294.1499938964844,282.489990234375,281.5814514160156,284.6598815917969,282.7429504394531,290.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.7877421199539185e-09,0.0009822391439229,-0.00897544529289,0.0,0.0,0.0,-0.0066905603744089,60.0,-5.546719074249268,-0.0,-6.578050459893349e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,9.21528844628483e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,9.704055992187932e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,7.167459989432245e-05,297.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,9.704150579636917e-05,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.0004603228007908,291.04742431640625,294.1499938964844,282.4533386230469,281.542236328125,284.621826171875,282.7070007324219,290.7378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749603294522785e-09,0.0009819129481911,-0.0088755143806338,0.0,0.0,0.0,-0.0066716531291604,60.0,-5.567195415496826,-0.0,-6.573682043153894e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,9.21528844628483e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,9.704055992187932e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,7.167459989432245e-05,297.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,9.704150579636917e-05,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.0004603228007908,291.04742431640625,294.1499938964844,282.4533386230469,281.542236328125,284.621826171875,282.7070007324219,290.7378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749603294522785e-09,0.0009819129481911,-0.0088755143806338,0.0,0.0,0.0,-0.0066716531291604,60.0,-5.567195415496826,-0.0,-6.573682043153894e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,9.211704309564084e-05,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,9.700283408164978e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,7.164672570070252e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,9.700375812826678e-05,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.0004601437831297,291.0453186035156,294.1499938964844,282.4166564941406,281.5033874511719,284.5837707519531,282.67144775390625,290.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704897721945599e-09,0.0009815306402742,-0.0087583791464567,0.0,0.0,0.0,-0.0066494909115135,60.0,-5.58729887008667,-0.0,-6.568564003828214e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,9.211704309564084e-05,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,9.700283408164978e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,7.164672570070252e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,9.700375812826678e-05,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.0004601437831297,291.0453186035156,294.1499938964844,282.4166564941406,281.5033874511719,284.5837707519531,282.67144775390625,290.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704897721945599e-09,0.0009815306402742,-0.0087583791464567,0.0,0.0,0.0,-0.0066494909115135,60.0,-5.58729887008667,-0.0,-6.568564003828214e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,9.207693074131384e-05,297.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,9.696060442365706e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,7.161551911849529e-05,297.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,9.696151391835885e-05,297.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,0.000459943403257,291.0432434082031,294.1499938964844,282.3800048828125,281.4649658203125,284.5457763671875,282.6362609863281,290.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.6548648552070517e-09,0.0009811029303818,-0.0086272843182086,0.0,0.0,0.0,-0.0066246874630451,60.0,-5.607083320617676,-0.0,-6.56283845046346e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,9.207693074131384e-05,297.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,9.696060442365706e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,7.161551911849529e-05,297.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,9.696151391835885e-05,297.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,0.000459943403257,291.0432434082031,294.1499938964844,282.3800048828125,281.4649658203125,284.5457763671875,282.6362609863281,290.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.6548648552070517e-09,0.0009811029303818,-0.0086272843182086,0.0,0.0,0.0,-0.0066246874630451,60.0,-5.607083320617676,-0.0,-6.56283845046346e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,9.203368244925514e-05,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,9.69150714809075e-05,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,7.158188236644492e-05,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,9.691597369965166e-05,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,0.0004597273655235,291.0411376953125,294.1499938964844,282.34332275390625,281.4271240234375,284.5078430175781,282.6014709472656,290.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806453017517,3.6009306647599715e-09,0.0009806416928768,-0.0084859663620591,0.0,0.0,0.0,-0.0065979496575891,60.0,-5.626612186431885,-0.0,-6.556668807888856e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,9.203368244925514e-05,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,9.69150714809075e-05,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,7.158188236644492e-05,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,9.691597369965166e-05,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,0.0004597273655235,291.0411376953125,294.1499938964844,282.34332275390625,281.4271240234375,284.5078430175781,282.6014709472656,290.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806453017517,3.6009306647599715e-09,0.0009806416928768,-0.0084859663620591,0.0,0.0,0.0,-0.0065979496575891,60.0,-5.626612186431885,-0.0,-6.556668807888856e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,9.2011243395973e-05,297.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,9.689144644653425e-05,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,7.15644346200861e-05,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,9.68923486652784e-05,297.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,0.0004596152866724,291.0400695800781,294.1499938964844,282.32501220703125,281.408447265625,284.4888610839844,282.5841979980469,290.7247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.5729501579595527e-09,0.0009804024593904,-0.0084126526489853,0.0,0.0,0.0,-0.0065840785391628,60.0,-5.636303424835205,-0.0,-6.553469233949727e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,9.198849147651345e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,9.686749399406835e-05,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,7.15467322152108e-05,297.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,9.68683889368549e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,0.0004595016362145,291.0390014648437,294.1499938964844,282.3066711425781,281.38995361328125,284.46990966796875,282.5670471191406,290.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544576410163813e-09,0.0009801597334444,-0.0083383070304989,0.0,0.0,0.0,-0.0065700123086571,60.0,-5.645956516265869,-0.0,-6.550225606360982e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,9.194255108013748e-05,297.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,9.681913070380688e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,7.151099998736754e-05,297.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,9.68200110946782e-05,297.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.0004592721525114,291.0368957519531,294.1499938964844,282.2699890136719,281.353515625,284.4320373535156,282.5329895019531,290.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.4872900123161803e-09,0.0009796698577702,-0.0081882057711482,0.0,0.0,0.0,-0.0065416130237281,60.0,-5.665186405181885,-0.0,-6.543679376136424e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,9.194255108013748e-05,297.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,9.681913070380688e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,7.151099998736754e-05,297.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,9.68200110946782e-05,297.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.0004592721525114,291.0368957519531,294.1499938964844,282.2699890136719,281.353515625,284.4320373535156,282.5329895019531,290.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.4872900123161803e-09,0.0009796698577702,-0.0081882057711482,0.0,0.0,0.0,-0.0065416130237281,60.0,-5.665186405181885,-0.0,-6.543679376136424e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,9.189689444610848e-05,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,9.677106572780758e-05,298.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,7.147549331421033e-05,297.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,9.677193156676368e-05,297.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0004590441239997,291.0347595214844,294.1499938964844,282.2333374023437,281.3179931640625,284.3941955566406,282.4992980957031,290.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303586637918203e-09,0.0009791831253096,-0.0080390330404043,0.0,0.0,0.0,-0.0065133897587656,60.0,-5.684365749359131,-0.0,-6.537176489018749e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,9.189689444610848e-05,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,9.677106572780758e-05,298.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,7.147549331421033e-05,297.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,9.677193156676368e-05,297.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0004590441239997,291.0347595214844,294.1499938964844,282.2333374023437,281.3179931640625,284.3941955566406,282.4992980957031,290.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303586637918203e-09,0.0009791831253096,-0.0080390330404043,0.0,0.0,0.0,-0.0065133897587656,60.0,-5.684365749359131,-0.0,-6.537176489018749e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,9.18524237931706e-05,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,9.672424494056032e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,7.14409034117125e-05,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,9.672510350355878e-05,297.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,0.0004588219744618,291.0325927734375,294.1499938964844,282.1966552734375,281.2834167480469,284.3564147949219,282.46588134765625,290.7113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.37490191348877e-09,0.0009787088492885,-0.0078937243670225,0.0,0.0,0.0,-0.006485897116363,60.0,-5.703557968139648,-0.0,-6.530845553243125e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,9.18524237931706e-05,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,9.672424494056032e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,7.14409034117125e-05,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,9.672510350355878e-05,297.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,0.0004588219744618,291.0325927734375,294.1499938964844,282.1966552734375,281.2834167480469,284.3564147949219,282.46588134765625,290.7113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.37490191348877e-09,0.0009787088492885,-0.0078937243670225,0.0,0.0,0.0,-0.006485897116363,60.0,-5.703557968139648,-0.0,-6.530845553243125e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,9.1822977992706e-05,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,9.669324208516628e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,7.141799869714305e-05,297.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,9.669409337220712e-05,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,0.0004586748837027,291.0311279296875,294.1499938964844,282.1715087890625,281.2603454589844,284.3305053710937,282.443115234375,290.7087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783981367945,3.338182397172318e-09,0.0009783948771655,-0.0077975108288228,0.0,0.0,0.0,-0.0064676934853196,60.0,-5.716757297515869,-0.0,-6.526654772187612e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,9.180985944112764e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,9.667942504165694e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,7.140779052861035e-05,297.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,9.66802763286978e-05,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,0.0004586093418765,291.0304260253906,294.1499938964844,282.1600036621094,281.2499389648437,284.3186340332031,282.4327392578125,290.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321817265700132e-09,0.0009782549459487,-0.0077546304091811,0.0,0.0,0.0,-0.0064595807343721,60.0,-5.72281551361084,-0.0,-6.524787465878036e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.055419921875,0.0,0.0,9.178947220789269e-05,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,9.665796824265271e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,7.139193621696904e-05,297.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,9.665880497777836e-05,297.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,0.0004585075075738,291.02935791015625,294.1499938964844,282.14166259765625,281.233642578125,284.2997741699219,282.416259765625,290.70562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296396711149896e-09,0.0009780374821275,-0.0076880226843059,0.0,0.0,0.0,-0.0064469785429537,60.0,-5.73248291015625,-0.0,-6.521887740973399e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,9.176976891467348e-05,297.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,9.663722448749468e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,7.137661305023357e-05,297.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,9.663806122262032e-05,297.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,0.0004584090784192,291.0282592773437,294.1499938964844,282.1233215332031,281.2176513671875,284.2809143066406,282.3998107910156,290.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.271825477213497e-09,0.0009778273524716,-0.0076236398890614,0.0,0.0,0.0,-0.006434797309339,60.0,-5.74218225479126,-0.0,-6.51908536042356e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,9.173260332318024e-05,297.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,9.659808711148798e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,7.134769839467481e-05,297.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,9.6598916570656e-05,297.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,0.0004582234250847,291.02606201171875,294.1499938964844,282.086669921875,281.1866455078125,284.24322509765625,282.3670349121094,290.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254672266418542e-09,0.0009774309583008,-0.007502170279622,0.0,0.0,0.0,-0.0064118155278265,60.0,-5.761688709259033,-0.0,-6.513800343554976e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526733398437,0.0,0.0,9.173260332318024e-05,297.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,9.659808711148798e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,7.134769839467481e-05,297.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,9.6598916570656e-05,297.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,0.0004582234250847,291.02606201171875,294.1499938964844,282.086669921875,281.1866455078125,284.24322509765625,282.3670349121094,290.6998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254672266418542e-09,0.0009774309583008,-0.007502170279622,0.0,0.0,0.0,-0.0064118155278265,60.0,-5.761688709259033,-0.0,-6.513800343554976e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,9.16987337404862e-05,297.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,9.656243491917849e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,7.132135942811146e-05,297.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,9.656325710238888e-05,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,0.0004580542445182,291.0238647460937,294.1499938964844,282.04998779296875,281.1570129394531,284.20556640625,282.3344116210937,290.6959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770729811862,3.183227681446965e-09,0.0009770697215572,-0.007391492370516,0.0,0.0,0.0,-0.0063908756710588,60.0,-5.781365871429443,-0.0,-6.508986416520203e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,9.16987337404862e-05,297.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,9.656243491917849e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,7.132135942811146e-05,297.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,9.656325710238888e-05,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,0.0004580542445182,291.0238647460937,294.1499938964844,282.04998779296875,281.1570129394531,284.20556640625,282.3344116210937,290.6959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770729811862,3.183227681446965e-09,0.0009770697215572,-0.007391492370516,0.0,0.0,0.0,-0.0063908756710588,60.0,-5.781365871429443,-0.0,-6.508986416520203e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,9.167520329356194e-05,297.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,9.65376675594598e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,7.130305311875418e-05,297.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,9.653847519075498e-05,297.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,0.0004579367232508,291.02166748046875,294.1499938964844,282.0133361816406,281.1287536621094,284.1679382324219,282.3017883300781,290.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153864946980888e-09,0.000976818613708,-0.0073145539499819,0.0,0.0,0.0,-0.0063763186335563,60.0,-5.801402568817139,-0.0,-6.505641181320243e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,9.167520329356194e-05,297.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,9.65376675594598e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,7.130305311875418e-05,297.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,9.653847519075498e-05,297.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,0.0004579367232508,291.02166748046875,294.1499938964844,282.0133361816406,281.1287536621094,284.1679382324219,282.3017883300781,290.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153864946980888e-09,0.000976818613708,-0.0073145539499819,0.0,0.0,0.0,-0.0063763186335563,60.0,-5.801402568817139,-0.0,-6.505641181320243e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,9.166840754915027e-05,297.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,9.653051529312506e-05,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,7.129777077352628e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,9.653131564846262e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,0.0004579027590807,291.0194396972656,294.1499938964844,281.9766540527344,281.1016845703125,284.1303405761719,282.2689514160156,290.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145349092292804e-09,0.0009767457377165,-0.0072922403924167,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.822317600250244,-0.0,-6.50467129048593e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,9.166840754915027e-05,297.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435791015625,0.0,0.0,9.653051529312506e-05,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,7.129777077352628e-05,297.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,9.653131564846262e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,0.0004579027590807,291.0194396972656,294.1499938964844,281.9766540527344,281.1016845703125,284.1303405761719,282.2689514160156,290.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145349092292804e-09,0.0009767457377165,-0.0072922403924167,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.822317600250244,-0.0,-6.50467129048593e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,9.167088137473912e-05,297.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,9.653312736190856e-05,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,7.129969162633643e-05,297.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,9.65339204412885e-05,297.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,0.0004579151282086,291.0183410644531,294.1499938964844,281.9583435058594,281.08856201171875,284.1115417480469,282.2524108886719,290.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.1484101992163e-09,0.0009767719311639,-0.0073002614080905,0.0,0.0,0.0,-0.0063736145384609,60.0,-5.833145618438721,-0.0,-6.505019456426453e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,9.1677087766584e-05,297.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,9.65396684478037e-05,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,7.130451558623463e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,9.654045425122604e-05,297.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,0.0004579461237881,291.0172119140625,294.1499938964844,281.94000244140625,281.07568359375,284.0927429199219,282.2357177734375,290.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156120476077717e-09,0.0009768378222361,-0.0073204645887017,0.0,0.0,0.0,-0.0063774366863071,60.0,-5.844219207763672,-0.0,-6.505898397790588e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.043212890625,0.0,0.0,9.17001743800938e-05,297.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,9.656398469815032e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,7.132247264962643e-05,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,9.656476322561502e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,0.0004580614331644,291.01495361328125,294.1499938964844,281.9033203125,281.0506591796875,284.05517578125,282.20184326171875,290.6802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184834174163597e-09,0.0009770833421498,-0.007395701482892,0.0,0.0,0.0,-0.0063916710205376,60.0,-5.867072105407715,-0.0,-6.509169736546029e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.043212890625,0.0,0.0,9.17001743800938e-05,297.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,9.656398469815032e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,7.132247264962643e-05,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,9.656476322561502e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,0.0004580614331644,291.01495361328125,294.1499938964844,281.9033203125,281.0506591796875,284.05517578125,282.20184326171875,290.6802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184834174163597e-09,0.0009770833421498,-0.007395701482892,0.0,0.0,0.0,-0.0063916710205376,60.0,-5.867072105407715,-0.0,-6.509169736546029e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,9.173666330752894e-05,297.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,9.660241630626842e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,7.135084888432175e-05,297.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,9.660318755777551e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,0.0004582436813507,291.0126953125,294.1499938964844,281.8666687011719,281.0265197753906,284.017578125,282.1671447753906,290.6763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.2302509556103587e-09,0.0009774715872481,-0.0075147049501538,0.0,0.0,0.0,-0.0064141857437789,60.0,-5.890826225280762,-0.0,-6.514345329833304e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,9.173666330752894e-05,297.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,9.660241630626842e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,7.135084888432175e-05,297.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,9.660318755777551e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,0.0004582436813507,291.0126953125,294.1499938964844,281.8666687011719,281.0265197753906,284.017578125,282.1671447753906,290.6763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.2302509556103587e-09,0.0009774715872481,-0.0075147049501538,0.0,0.0,0.0,-0.0064141857437789,60.0,-5.890826225280762,-0.0,-6.514345329833304e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,9.178562322631478e-05,297.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,9.665398101788014e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,7.138892397051677e-05,297.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03973388671875,0.0,0.0,9.665474499342964e-05,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.000458488240838,291.0104064941406,294.1499938964844,281.8299865722656,281.00311279296875,283.9800109863281,282.1315612792969,290.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912050862421442e-09,0.0009779927786439,-0.007674419786781,0.0,0.0,0.0,-0.0064444034360349,60.0,-5.91542387008667,-0.0,-6.52129585887451e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
