time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,9.178562322631478e-05,297.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,9.665398101788014e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,7.138892397051677e-05,297.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03973388671875,0.0,0.0,9.665474499342964e-05,297.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.000458488240838,291.0104064941406,294.1499938964844,281.8299865722656,281.00311279296875,283.9800109863281,282.1315612792969,290.6723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912050862421442e-09,0.0009779927786439,-0.007674419786781,0.0,0.0,0.0,-0.0064444034360349,60.0,-5.91542387008667,-0.0,-6.52129585887451e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,9.18461664696224e-05,297.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,9.671774751041085e-05,298.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,7.143601396819577e-05,297.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,9.67184969340451e-05,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,0.0004587906878441,291.00811767578125,294.1499938964844,281.7933349609375,280.9803771972656,283.9424133300781,282.09490966796875,290.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665941145955003e-09,0.0009786374866962,-0.007871956564486,0.0,0.0,0.0,-0.0064817769452929,60.0,-5.940816402435303,-0.0,-6.529896978690887e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,9.18461664696224e-05,297.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,9.671774751041085e-05,298.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,7.143601396819577e-05,297.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,9.67184969340451e-05,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,0.0004587906878441,291.00811767578125,294.1499938964844,281.7933349609375,280.9803771972656,283.9424133300781,282.09490966796875,290.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665941145955003e-09,0.0009786374866962,-0.007871956564486,0.0,0.0,0.0,-0.0064817769452929,60.0,-5.940816402435303,-0.0,-6.529896978690887e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,9.188049443764612e-05,297.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,9.675390174379572e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,7.146271673263982e-05,297.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,9.675465116742998e-05,297.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,0.0004589621676132,291.0069885253906,294.1499938964844,281.7749938964844,280.96923828125,283.9236145019531,282.076171875,290.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409342808069482e-09,0.0009790030308067,-0.0079839676618576,0.0,0.0,0.0,-0.0065029691904783,60.0,-5.953802585601807,-0.0,-6.534776986200086e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,9.191737626679242e-05,297.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,9.679274080554023e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,7.149139855755493e-05,297.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,9.679348295321688e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,0.0004591463948599,291.0058288574219,294.1499938964844,281.75665283203125,280.9582214355469,283.9048156738281,282.05712890625,290.6643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552720684644105e-09,0.0009793956996873,-0.0081043122336268,0.0,0.0,0.0,-0.0065257386304438,60.0,-5.966963768005371,-0.0,-6.540021502132731e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,9.19983212952502e-05,296.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,9.687799320090562e-05,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,7.155435741879046e-05,297.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338134765625,0.0,0.0,9.687872807262464e-05,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,0.0004595507343765,291.0035095214844,294.1499938964844,281.7200012207031,280.9364929199219,283.8672180175781,282.01824951171875,290.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556083427724843e-09,0.0009802577551454,-0.0083684585988521,0.0,0.0,0.0,-0.0065757147967815,60.0,-5.9937825202941895,-0.0,-6.551540820964874e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,9.19983212952502e-05,296.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,9.687799320090562e-05,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,7.155435741879046e-05,297.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338134765625,0.0,0.0,9.687872807262464e-05,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,0.0004595507343765,291.0035095214844,294.1499938964844,281.7200012207031,280.9364929199219,283.8672180175781,282.01824951171875,290.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556083427724843e-09,0.0009802577551454,-0.0083684585988521,0.0,0.0,0.0,-0.0065757147967815,60.0,-5.9937825202941895,-0.0,-6.551540820964874e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,9.208804840454832e-05,296.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,9.697248606244102e-05,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,7.162414112826809e-05,297.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,9.697320638224484e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,0.0004599989333655,291.00115966796875,294.1499938964844,281.6833190917969,280.91510009765625,283.82958984375,281.978271484375,290.6562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667825154707316e-09,0.0009812132921069,-0.0086612422019243,0.0,0.0,0.0,-0.0066311103291809,60.0,-6.021247386932373,-0.0,-6.564321353152991e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,9.208804840454832e-05,296.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,9.697248606244102e-05,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,7.162414112826809e-05,297.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,9.697320638224484e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,0.0004599989333655,291.00115966796875,294.1499938964844,281.6833190917969,280.91510009765625,283.82958984375,281.978271484375,290.6562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667825154707316e-09,0.0009812132921069,-0.0086612422019243,0.0,0.0,0.0,-0.0066311103291809,60.0,-6.021247386932373,-0.0,-6.564321353152991e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,9.218549530487508e-05,296.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,9.707510616863146e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,7.169993477873504e-05,297.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297546386719,0.0,0.0,9.707582648843528e-05,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.0004604856949299,290.9988098144531,294.1499938964844,281.64666748046875,280.8939514160156,283.7919311523437,281.9371643066406,290.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.7891960680269685e-09,0.000982251134701,-0.0089792544022202,0.0,0.0,0.0,-0.0066912788897752,60.0,-6.049289226531982,-0.0,-6.578216726893515e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,9.218549530487508e-05,296.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,9.707510616863146e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,7.169993477873504e-05,297.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297546386719,0.0,0.0,9.707582648843528e-05,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.0004604856949299,290.9988098144531,294.1499938964844,281.64666748046875,280.8939514160156,283.7919311523437,281.9371643066406,290.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.7891960680269685e-09,0.000982251134701,-0.0089792544022202,0.0,0.0,0.0,-0.0066912788897752,60.0,-6.049289226531982,-0.0,-6.578216726893515e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,9.223897359333932e-05,296.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,9.713142208056524e-05,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291748046875,0.0,0.0,7.174152415245771e-05,297.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,9.713213512441143e-05,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.0004607528098858,290.9975891113281,294.1499938964844,281.6275939941406,280.88299560546875,283.7723388671875,281.9153747558594,290.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824480161,3.855798347274231e-09,0.0009828206384554,-0.0091537628322839,0.0,0.0,0.0,-0.0067242966033518,60.0,-6.064087390899658,-0.0,-6.585848666418316e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,9.228956332663074e-05,296.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,9.718470391817392e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,7.178087253123522e-05,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,9.71854169620201e-05,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,0.0004610055475495,290.9964599609375,294.1499938964844,281.6099853515625,280.8729248046875,283.7542419433594,281.89508056640625,290.6481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833633666858,3.918813273884325e-09,0.0009833595249801,-0.0093188695609569,0.0,0.0,0.0,-0.0067555359564721,60.0,-6.077841281890869,-0.0,-6.593072754412789e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,9.234381286660208e-05,296.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,9.724184201331808e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,7.182307308539748e-05,297.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,9.724254778120668e-05,297.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0004612765333149,290.9952697753906,294.1499938964844,281.5916748046875,280.8624572753906,283.73541259765625,281.8736877441406,290.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839412523433,3.986384999876691e-09,0.0009839372942224,-0.009495916776359,0.0,0.0,0.0,-0.0067890342324972,60.0,-6.092295169830322,-0.0,-6.600824065117197e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,9.23990592127666e-05,296.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,9.73000205704011e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,7.186603761510924e-05,297.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,9.730071906233206e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,0.0004615525249391,290.9940795898437,294.1499938964844,281.5733337402344,280.8519592285156,283.716552734375,281.8520812988281,290.6440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845297317951,4.055196622942958e-09,0.0009845256572589,-0.0096762105822563,0.0,0.0,0.0,-0.0068231467157602,60.0,-6.106836318969727,-0.0,-6.608722458167905e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,9.251265146303922e-05,296.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,9.741964458953588e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,7.195438956841826e-05,297.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,9.742033580550924e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,0.0004621199332177,290.9916687011719,294.1499938964844,281.5366516113281,280.8309326171875,283.6788330078125,281.8083190917969,290.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857397526502,4.196680336576719e-09,0.0009857355616986,-0.0100469104945659,0.0,0.0,0.0,-0.0068932869471609,60.0,-6.136180400848389,-0.0,-6.624976833791153e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232238769531,0.0,0.0,9.251265146303922e-05,296.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,9.741964458953588e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,7.195438956841826e-05,297.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,9.742033580550924e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,0.0004621199332177,290.9916687011719,294.1499938964844,281.5366516113281,280.8309326171875,283.6788330078125,281.8083190917969,290.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857397526502,4.196680336576719e-09,0.0009857355616986,-0.0100469104945659,0.0,0.0,0.0,-0.0068932869471609,60.0,-6.136180400848389,-0.0,-6.624976833791153e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,9.262897947337478e-05,296.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,9.75421498878859e-05,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,7.204485882539302e-05,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,9.754283382790165e-05,297.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,0.0004627009911928,290.9892578125,294.1499938964844,281.5,280.80975341796875,283.6410522460937,281.76397705078125,290.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.34156932627161e-09,0.0009869745699688,-0.0104265278205275,0.0,0.0,0.0,-0.0069651142694056,60.0,-6.165799617767334,-0.0,-6.641643324201142e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,9.262897947337478e-05,296.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,9.75421498878859e-05,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,7.204485882539302e-05,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,9.754283382790165e-05,297.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,0.0004627009911928,290.9892578125,294.1499938964844,281.5,280.80975341796875,283.6410522460937,281.76397705078125,290.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.34156932627161e-09,0.0009869745699688,-0.0104265278205275,0.0,0.0,0.0,-0.0069651142694056,60.0,-6.165799617767334,-0.0,-6.641643324201142e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,9.274654439650476e-05,296.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,9.766595758264884e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,7.213630306068808e-05,297.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,9.766663424670696e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,0.0004632882773876,290.98681640625,294.1499938964844,281.4633483886719,280.7882995605469,283.603271484375,281.7191772460937,290.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488007299130459e-09,0.0009882267331704,-0.010810200124979,0.0,0.0,0.0,-0.0070377103984355,60.0,-6.195596218109131,-0.0,-6.658508766577145e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,9.274654439650476e-05,296.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,9.766595758264884e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,7.213630306068808e-05,297.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,9.766663424670696e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,0.0004632882773876,290.98681640625,294.1499938964844,281.4633483886719,280.7882995605469,283.603271484375,281.7191772460937,290.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488007299130459e-09,0.0009882267331704,-0.010810200124979,0.0,0.0,0.0,-0.0070377103984355,60.0,-6.195596218109131,-0.0,-6.658508766577145e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169372558594,0.0,0.0,9.286391286877917e-05,296.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,9.77895615505986e-05,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,7.222758722491562e-05,297.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,9.77902309386991e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170593261719,0.0,0.0,0.0004638745449483,290.984375,294.1499938964844,281.4266662597656,280.7665100097656,283.5654602050781,281.67413330078125,290.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894814575091,4.6341952497641614e-09,0.0009894768008962,-0.011193212121725,0.0,0.0,0.0,-0.0071101821959018,60.0,-6.2254743576049805,-0.0,-6.675367103525788e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169372558594,0.0,0.0,9.286391286877917e-05,296.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140686035156,0.0,0.0,9.77895615505986e-05,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,7.222758722491562e-05,297.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,9.77902309386991e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170593261719,0.0,0.0,0.0004638745449483,290.984375,294.1499938964844,281.4266662597656,280.7665100097656,283.5654602050781,281.67413330078125,290.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894814575091,4.6341952497641614e-09,0.0009894768008962,-0.011193212121725,0.0,0.0,0.0,-0.0071101821959018,60.0,-6.2254743576049805,-0.0,-6.675367103525788e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,9.292196045862512e-05,296.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,9.785068687051536e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,7.227273454191163e-05,297.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,9.785135625861584e-05,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,0.0004641645064111,290.9831237792969,294.1499938964844,281.4083251953125,280.75543212890625,283.5465393066406,281.65155029296875,290.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900998556986,4.7064987462874805e-09,0.0009900950826704,-0.0113826459273695,0.0,0.0,0.0,-0.007146026007831,60.0,-6.240411758422852,-0.0,-6.683712427957289e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,9.297949145548046e-05,296.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,9.791127376956864e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155944824219,0.0,0.0,7.231748168123886e-05,297.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,9.791193588171154e-05,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0004644518776331,290.9819030761719,294.1499938964844,281.3900146484375,280.7442321777344,283.5276184082031,281.62896728515625,290.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907126659527,4.778156093010466e-09,0.0009907078929245,-0.0115703837946057,0.0,0.0,0.0,-0.0071815499104559,60.0,-6.255334377288818,-0.0,-6.691988829743424e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,9.309167216997594e-05,296.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,9.802941349335016e-05,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,7.240472768899053e-05,297.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,9.803006832953542e-05,297.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,0.0004650122427847,290.9794311523437,294.1499938964844,281.35333251953125,280.7214050292969,283.48974609375,281.5838317871094,290.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919076692312,4.91788298973006e-09,0.0009919026633724,-0.0119364587590098,0.0,0.0,0.0,-0.0072508184239268,60.0,-6.285065174102783,-0.0,-6.708142308298194e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,9.309167216997594e-05,296.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,9.802941349335016e-05,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,7.240472768899053e-05,297.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,9.803006832953542e-05,297.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,0.0004650122427847,290.9794311523437,294.1499938964844,281.35333251953125,280.7214050292969,283.48974609375,281.5838317871094,290.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919076692312,4.91788298973006e-09,0.0009919026633724,-0.0119364587590098,0.0,0.0,0.0,-0.0072508184239268,60.0,-6.285065174102783,-0.0,-6.708142308298194e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,9.319901437265798e-05,296.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,9.81424527708441e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,7.248821930261329e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,9.814310760702938e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105895996094,0.0,0.0,0.0004655484226532,290.9769287109375,294.1499938964844,281.3166809082031,280.6979675292969,283.4518737792969,281.53887939453125,290.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930511005222,5.051582707693569e-09,0.0009930459782481,-0.0122867384925484,0.0,0.0,0.0,-0.0073170997202396,60.0,-6.314571857452393,-0.0,-6.723616507997576e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,9.319901437265798e-05,296.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,9.81424527708441e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,7.248821930261329e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,9.814310760702938e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105895996094,0.0,0.0,0.0004655484226532,290.9769287109375,294.1499938964844,281.3166809082031,280.6979675292969,283.4518737792969,281.53887939453125,290.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930511005222,5.051582707693569e-09,0.0009930459782481,-0.0122867384925484,0.0,0.0,0.0,-0.0073170997202396,60.0,-6.314571857452393,-0.0,-6.723616507997576e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,9.329983004136012e-05,296.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,9.824863082030788e-05,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,7.256663229782134e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,9.824927110457792e-05,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,0.0004660520353354,290.9743957519531,294.1499938964844,281.2799987792969,280.6737365722656,283.4139709472656,281.4942321777344,290.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941250318661,5.177156925384452e-09,0.0009941197931766,-0.0126157263293862,0.0,0.0,0.0,-0.0073793521150946,60.0,-6.343732833862305,-0.0,-6.738167002140473e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,9.329983004136012e-05,296.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,9.824863082030788e-05,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,7.256663229782134e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,9.824927110457792e-05,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,0.0004660520353354,290.9743957519531,294.1499938964844,281.2799987792969,280.6737365722656,283.4139709472656,281.4942321777344,290.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941250318661,5.177156925384452e-09,0.0009941197931766,-0.0126157263293862,0.0,0.0,0.0,-0.0073793521150946,60.0,-6.343732833862305,-0.0,-6.738167002140473e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,9.33565170271322e-05,296.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042724609375,0.0,0.0,9.830832277657464e-05,298.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,7.261071732500568e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,9.830896306084468e-05,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,0.0004663351865019,290.972900390625,294.1499938964844,281.25799560546875,280.6588134765625,283.3912048339844,281.4676208496094,290.6082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947287617251,5.247756451609575e-09,0.0009947235230356,-0.0128006860613822,0.0,0.0,0.0,-0.0074143516831099,60.0,-6.361008644104004,-0.0,-6.7463538755419e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,9.339266398455948e-05,296.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,9.834639058681204e-05,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068664550781,0.0,0.0,7.263883162522689e-05,297.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,9.834702359512448e-05,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,0.0004665157466661,290.97186279296875,294.1499938964844,281.24334716796875,280.6487121582031,283.37603759765625,281.4499816894531,290.6065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951137471944,5.292773330722866e-09,0.0009951085085049,-0.0129186222329735,0.0,0.0,0.0,-0.0074366685003042,60.0,-6.372435569763184,-0.0,-6.751577075192472e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050048828125,0.0,0.0,9.343551937490702e-05,296.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,9.839152335189284e-05,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,7.267216278705746e-05,297.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,9.839214908424764e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,0.0004667298053391,290.9706115722656,294.1499938964844,281.2250061035156,280.6358337402344,283.3570556640625,281.4280700683594,290.6044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955703280866,5.346148856943955e-09,0.0009955649729818,-0.0130584565922617,0.0,0.0,0.0,-0.0074631292372941,60.0,-6.386571884155273,-0.0,-6.7577730078483e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,9.347595187136903e-05,296.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,9.843410953180864e-05,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,7.270360947586596e-05,297.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042419433594,0.0,0.0,9.843473526416346e-05,297.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,0.0004669318150263,290.9693298339844,294.1499938964844,281.2066650390625,280.6227111816406,283.3381042480469,281.4062805175781,290.6023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960010647773,5.396511681965421e-09,0.0009959955932572,-0.0131903970614075,0.0,0.0,0.0,-0.0074880965985357,60.0,-6.40056037902832,-0.0,-6.763621485106341e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,9.354844951303676e-05,296.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990539550781,0.0,0.0,9.851045615505428e-05,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,7.275999814737588e-05,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,9.851107461145148e-05,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,0.0004672939539887,290.9667663574219,294.1499938964844,281.1700134277344,280.595703125,283.3001403808594,281.3631286621094,290.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996773247607,5.486799459220037e-09,0.0009967676596716,-0.0134269306436181,0.0,0.0,0.0,-0.0075328559614717,60.0,-6.428037166595459,-0.0,-6.774112648599839e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,9.354844951303676e-05,296.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990539550781,0.0,0.0,9.851045615505428e-05,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,7.275999814737588e-05,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,9.851107461145148e-05,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,0.0004672939539887,290.9667663574219,294.1499938964844,281.1700134277344,280.595703125,283.3001403808594,281.3631286621094,290.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996773247607,5.486799459220037e-09,0.0009967676596716,-0.0134269306436181,0.0,0.0,0.0,-0.0075328559614717,60.0,-6.428037166595459,-0.0,-6.774112648599839e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,9.360853437101468e-05,296.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,9.857373515842482e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001525878906,0.0,0.0,7.280673162313178e-05,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.999755859375,0.0,0.0,9.857434633886442e-05,297.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9995422363281,0.0,0.0,0.0004675940726883,290.96417236328125,294.1499938964844,281.1333312988281,280.56756591796875,283.26220703125,281.3205871582031,290.59375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974131826311,5.5616244942768844e-09,0.0009974075946956,-0.013622953556478,0.0,0.0,0.0,-0.0075699500739574,60.0,-6.454734325408936,-0.0,-6.782812533856486e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994201660156,0.0,0.0,9.360853437101468e-05,296.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,9.857373515842482e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001525878906,0.0,0.0,7.280673162313178e-05,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.999755859375,0.0,0.0,9.857434633886442e-05,297.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9995422363281,0.0,0.0,0.0004675940726883,290.96417236328125,294.1499938964844,281.1333312988281,280.56756591796875,283.26220703125,281.3205871582031,290.59375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974131826311,5.5616244942768844e-09,0.0009974075946956,-0.013622953556478,0.0,0.0,0.0,-0.0075699500739574,60.0,-6.454734325408936,-0.0,-6.782812533856486e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
