time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,9.365483128931372e-05,296.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,9.862249862635508e-05,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,7.284274033736438e-05,297.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,9.862310253083706e-05,297.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,0.0004678253317251,290.96160888671875,294.1499938964844,281.0966796875,280.5382385253906,283.2242431640625,281.2787170410156,290.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997906201519,5.619269494161472e-09,0.0009979006135836,-0.0137739684432744,0.0,0.0,0.0,-0.0075985277071595,60.0,-6.480540752410889,-0.0,-6.789519346739328e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,9.365483128931372e-05,296.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,9.862249862635508e-05,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,7.284274033736438e-05,297.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,9.862310253083706e-05,297.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,0.0004678253317251,290.96160888671875,294.1499938964844,281.0966796875,280.5382385253906,283.2242431640625,281.2787170410156,290.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997906201519,5.619269494161472e-09,0.0009979006135836,-0.0137739684432744,0.0,0.0,0.0,-0.0075985277071595,60.0,-6.480540752410889,-0.0,-6.789519346739328e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,9.368587052449584e-05,296.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,9.86551895039156e-05,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,7.286688196472824e-05,297.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,9.865578613243996e-05,297.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,0.0004679803969338,290.958984375,294.1499938964844,281.0599975585937,280.5075988769531,283.1863098144531,281.2375793457031,290.5851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982367046177,5.657907919953686e-09,0.0009982310002669,-0.0138751901686191,0.0,0.0,0.0,-0.0076176826842129,60.0,-6.505351066589356,-0.0,-6.794016371713951e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,9.368587052449584e-05,296.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,9.86551895039156e-05,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,7.286688196472824e-05,297.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,9.865578613243996e-05,297.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,0.0004679803969338,290.958984375,294.1499938964844,281.0599975585937,280.5075988769531,283.1863098144531,281.2375793457031,290.5851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982367046177,5.657907919953686e-09,0.0009982310002669,-0.0138751901686191,0.0,0.0,0.0,-0.0076176826842129,60.0,-6.505351066589356,-0.0,-6.794016371713951e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,9.369503823108972e-05,296.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,9.866484469966964e-05,298.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,7.287400512723252e-05,297.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940795898437,0.0,0.0,9.8665441328194e-05,297.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,0.0004680261772591,290.9576721191406,294.1499938964844,281.0416564941406,280.49176025390625,283.1673278808594,281.2172546386719,290.5829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983342606574,5.669309466327377e-09,0.0009983285563066,-0.0139050595462322,0.0,0.0,0.0,-0.0076233348809182,60.0,-6.517327308654785,-0.0,-6.795344376087088e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,9.370008046971634e-05,296.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,9.867015614872798e-05,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,7.287792686838657e-05,297.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,9.867074550129472e-05,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,0.0004680513520725,290.95635986328125,294.1499938964844,281.0233459472656,280.4755554199219,283.1483764648437,281.1971435546875,290.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983878117054,5.6755684596510045e-09,0.0009983821073547,-0.0139214564114809,0.0,0.0,0.0,-0.0076264380477368,60.0,-6.529029369354248,-0.0,-6.796072682391241e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,9.369598410557956e-05,296.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,9.86658487818204e-05,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,7.287473999895155e-05,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,9.866643813438714e-05,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,0.0004680308920796,290.9537353515625,294.1499938964844,280.9866638183594,280.4420166015625,283.1104736328125,281.1574401855469,290.5763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983439231291,5.6704356765635575e-09,0.0009983382187783,-0.0139080099761486,0.0,0.0,0.0,-0.007623893674463,60.0,-6.55150032043457,-0.0,-6.795475115950468e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,9.369598410557956e-05,296.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,9.86658487818204e-05,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,7.287473999895155e-05,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,9.866643813438714e-05,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,0.0004680308920796,290.9537353515625,294.1499938964844,280.9866638183594,280.4420166015625,283.1104736328125,281.1574401855469,290.5763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983439231291,5.6704356765635575e-09,0.0009983382187783,-0.0139080099761486,0.0,0.0,0.0,-0.007623893674463,60.0,-6.55150032043457,-0.0,-6.795475115950468e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880065917969,0.0,0.0,9.367134771309792e-05,296.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,9.863990999292582e-05,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,7.28555751265958e-05,297.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,9.864049206953496e-05,297.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,0.0004679078410845,290.9510803222656,294.1499938964844,280.95001220703125,280.40692138671875,283.0726013183594,281.1185302734375,290.5719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.6397038150635134e-09,0.000998075469397,-0.0138275017961859,0.0,0.0,0.0,-0.0076086590997874,60.0,-6.572542190551758,-0.0,-6.791897533275916e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880065917969,0.0,0.0,9.367134771309792e-05,296.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,9.863990999292582e-05,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,7.28555751265958e-05,297.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,9.864049206953496e-05,297.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,0.0004679078410845,290.9510803222656,294.1499938964844,280.95001220703125,280.40692138671875,283.0726013183594,281.1185302734375,290.5719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.6397038150635134e-09,0.000998075469397,-0.0138275017961859,0.0,0.0,0.0,-0.0076086590997874,60.0,-6.572542190551758,-0.0,-6.791897533275916e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98565673828125,0.0,0.0,9.361534466734156e-05,296.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,9.858094563242048e-05,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,7.281202124431729e-05,297.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859619140625,0.0,0.0,9.85815131571144e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0004676280950661,290.94842529296875,294.1499938964844,280.9143981933594,280.3720092773437,283.0347595214844,281.0804443359375,290.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974843123927,5.569896099899552e-09,0.0009974787244573,-0.0136446235701441,0.0,0.0,0.0,-0.0075740530155599,60.0,-6.591669082641602,-0.0,-6.783774608720705e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98565673828125,0.0,0.0,9.361534466734156e-05,296.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,9.858094563242048e-05,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,7.281202124431729e-05,297.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859619140625,0.0,0.0,9.85815131571144e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0004676280950661,290.94842529296875,294.1499938964844,280.9143981933594,280.3720092773437,283.0347595214844,281.0804443359375,290.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974843123927,5.569896099899552e-09,0.0009974787244573,-0.0136446235701441,0.0,0.0,0.0,-0.0075740530155599,60.0,-6.591669082641602,-0.0,-6.783774608720705e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,9.355238580610604e-05,296.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,9.851465438259766e-05,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,7.276304677361622e-05,297.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.984375,0.0,0.0,9.851521463133396e-05,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,0.0004673135990742,290.94659423828125,294.1499938964844,280.891357421875,280.34942626953125,283.00909423828125,281.055419921875,290.5645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968132944777,5.4914317537679835e-09,0.0009968078229576,-0.0134390657767653,0.0,0.0,0.0,-0.0075351549312472,60.0,-6.602303981781006,-0.0,-6.77465052945081e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,9.35174830374308e-05,296.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,9.84779035206884e-05,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840087890625,0.0,0.0,7.273590745171532e-05,297.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,9.84784637694247e-05,297.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,0.0004671392671298,290.9457397460937,294.1499938964844,280.8808288574219,280.339111328125,282.9970397949219,281.0438537597656,290.56317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964414639398,5.447938988822898e-09,0.0009964359924197,-0.0133251249790191,0.0,0.0,0.0,-0.0075135938823223,60.0,-6.606780529022217,-0.0,-6.769595728428612e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,9.345313446829095e-05,296.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,9.841014252742752e-05,298.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,7.268585613928735e-05,297.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,9.841070277616382e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,0.0004668178153224,290.94439697265625,294.1499938964844,280.8647766113281,280.3233947753906,282.97821044921875,281.0262756347656,290.5609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957556612789,5.367748023843433e-09,0.0009957503061741,-0.0131150400266051,0.0,0.0,0.0,-0.0074738399125635,60.0,-6.61273717880249,-0.0,-6.760280513162797e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,9.33814371819608e-05,296.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,9.833463991526514e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,7.263008592417464e-05,297.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,9.833519288804382e-05,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,0.0004664596635848,290.94305419921875,294.1499938964844,280.8492126464844,280.3081359863281,282.9594421386719,281.0091247558594,290.5587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949916275218,5.278399495267649e-09,0.0009949863888323,-0.0128809651359915,0.0,0.0,0.0,-0.0074295466765761,60.0,-6.617859363555908,-0.0,-6.749909431391643e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,9.321110701421276e-05,296.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,9.815528028411792e-05,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,7.249760528793558e-05,297.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,9.815582598093896e-05,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,0.0004656088131014,290.9403686523437,294.1499938964844,280.8194274902344,280.2789611816406,282.9220275878906,280.97637939453125,290.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931765962392,5.0661514983119105e-09,0.000993171473965,-0.0123249068856239,0.0,0.0,0.0,-0.0073243263177573,60.0,-6.625173091888428,-0.0,-6.725304046995009e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,9.321110701421276e-05,296.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,9.815528028411792e-05,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,7.249760528793558e-05,297.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,9.815582598093896e-05,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,0.0004656088131014,290.9403686523437,294.1499938964844,280.8194274902344,280.2789611816406,282.9220275878906,280.97637939453125,290.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931765962392,5.0661514983119105e-09,0.000993171473965,-0.0123249068856239,0.0,0.0,0.0,-0.0073243263177573,60.0,-6.625173091888428,-0.0,-6.725304046995009e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,9.30108581087552e-05,296.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,9.794442303245889e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768981933594,0.0,0.0,7.234185613924637e-05,297.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,9.794496145332232e-05,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,0.0004646085726562,290.93768310546875,294.1499938964844,280.7913513183594,280.25146484375,282.8848571777344,280.94598388671875,290.5497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910427033901,4.816636423043974e-09,0.0009910379303619,-0.0116711994633078,0.0,0.0,0.0,-0.0072006313130259,60.0,-6.628695964813232,-0.0,-6.69643540618381e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,9.30108581087552e-05,296.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,9.794442303245889e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768981933594,0.0,0.0,7.234185613924637e-05,297.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,9.794496145332232e-05,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,0.0004646085726562,290.93768310546875,294.1499938964844,280.7913513183594,280.25146484375,282.8848571777344,280.94598388671875,290.5497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910427033901,4.816636423043974e-09,0.0009910379303619,-0.0116711994633078,0.0,0.0,0.0,-0.0072006313130259,60.0,-6.628695964813232,-0.0,-6.69643540618381e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,9.278577635996044e-05,296.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,9.770740143721925e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,7.216678932309151e-05,297.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,9.770793258212508e-05,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,0.0004634842043742,290.9349670410156,294.1499938964844,280.7649230957031,280.2255554199219,282.8479309082031,280.9178466796875,290.5452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886441985145,4.5361701062063275e-09,0.0009886396583169,-0.0109363859519362,0.0,0.0,0.0,-0.0070615923032164,60.0,-6.62913179397583,-0.0,-6.664060236971636e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,9.278577635996044e-05,296.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,9.770740143721925e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,7.216678932309151e-05,297.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,9.770793258212508e-05,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,0.0004634842043742,290.9349670410156,294.1499938964844,280.7649230957031,280.2255554199219,282.8479309082031,280.9178466796875,290.5452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886441985145,4.5361701062063275e-09,0.0009886396583169,-0.0109363859519362,0.0,0.0,0.0,-0.0070615923032164,60.0,-6.62913179397583,-0.0,-6.664060236971636e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,9.254130418412387e-05,296.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,9.74499707808718e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,7.197664672276005e-05,297.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,9.745049464982004e-05,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.0004622630367521,290.9322509765625,294.1499938964844,280.7400207519531,280.201171875,282.8113098144531,280.8920288085937,290.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860391728579,4.231558659029133e-09,0.0009860349819064,-0.0101382927969098,0.0,0.0,0.0,-0.0069105830043554,60.0,-6.626834869384766,-0.0,-6.628986426449046e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,9.254130418412387e-05,296.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,9.74499707808718e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,7.197664672276005e-05,297.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,9.745049464982004e-05,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.0004622630367521,290.9322509765625,294.1499938964844,280.7400207519531,280.201171875,282.8113098144531,280.8920288085937,290.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860391728579,4.231558659029133e-09,0.0009860349819064,-0.0101382927969098,0.0,0.0,0.0,-0.0069105830043554,60.0,-6.626834869384766,-0.0,-6.628986426449046e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,9.241341467713936e-05,296.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96807861328125,0.0,0.0,9.731530008139087e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,7.187717710621655e-05,297.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,9.73158166743815e-05,297.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,0.0004616241785697,290.9308776855469,294.1499938964844,280.7281188964844,280.1894836425781,282.7930908203125,280.8800048828125,290.5385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846762986853,4.072200354698907e-09,0.0009846722241491,-0.0097207613289356,0.0,0.0,0.0,-0.0068315821699798,60.0,-6.624754428863525,-0.0,-6.610675029605774e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,9.228316048393026e-05,296.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,9.717814100440592e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,7.177586667239666e-05,297.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,9.717865032143892e-05,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,0.000460973533336,290.9295349121094,294.1499938964844,280.716552734375,280.1781616210937,282.7749938964844,280.8685607910156,290.5362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832883952185,3.909903956156313e-09,0.0009832844370976,-0.0092955250293016,0.0,0.0,0.0,-0.0067511247470974,60.0,-6.62219762802124,-0.0,-6.592050993958766e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,9.201732609653844e-05,296.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,9.689821308711544e-05,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,7.156910578487441e-05,297.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,9.689872240414844e-05,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,0.0004596456710714,290.92681884765625,294.1499938964844,280.69439697265625,280.15643310546875,282.739013671875,280.84722900390625,290.5317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804556611925,3.578682239435693e-09,0.0009804521687328,-0.0084276711568236,0.0,0.0,0.0,-0.0065869237296283,60.0,-6.615836143493652,-0.0,-6.554124354352099e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,9.201732609653844e-05,296.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,9.689821308711544e-05,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,7.156910578487441e-05,297.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,9.689872240414844e-05,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,0.0004596456710714,290.92681884765625,294.1499938964844,280.69439697265625,280.15643310546875,282.739013671875,280.84722900390625,290.5317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804556611925,3.578682239435693e-09,0.0009804521687328,-0.0084276711568236,0.0,0.0,0.0,-0.0065869237296283,60.0,-6.615836143493652,-0.0,-6.554124354352099e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,9.174935257760808e-05,296.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,9.661602962296456e-05,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,7.136067870305851e-05,297.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,9.661652438808233e-05,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0004583070403896,290.924072265625,294.1499938964844,280.6734619140625,280.13592529296875,282.7033996582031,280.8282165527344,290.52716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776001097634,3.244783997047307e-09,0.0009775968501344,-0.0075527844019234,0.0,0.0,0.0,-0.0064213955774903,60.0,-6.608094692230225,-0.0,-6.516002315493098e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,9.174935257760808e-05,296.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,9.661602962296456e-05,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96490478515625,0.0,0.0,7.136067870305851e-05,297.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,9.661652438808233e-05,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0004583070403896,290.924072265625,294.1499938964844,280.6734619140625,280.13592529296875,282.7033996582031,280.8282165527344,290.52716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776001097634,3.244783997047307e-09,0.0009775968501344,-0.0075527844019234,0.0,0.0,0.0,-0.0064213955774903,60.0,-6.608094692230225,-0.0,-6.516002315493098e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,9.14845077204518e-05,296.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,9.633714216761292e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,7.115468906704336e-05,297.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,9.633762965677306e-05,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,0.0004569840966723,290.9213256835937,294.1499938964844,280.65362548828125,280.1164855957031,282.66815185546875,280.8112487792969,290.5225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974777911324,2.914791519259552e-09,0.000974775000941,-0.0066881151869893,0.0,0.0,0.0,-0.0062578036449849,60.0,-6.599545478820801,-0.0,-6.478435210510726e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,9.14845077204518e-05,296.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,9.633714216761292e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,7.115468906704336e-05,297.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,9.633762965677306e-05,297.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,0.0004569840966723,290.9213256835937,294.1499938964844,280.65362548828125,280.1164855957031,282.66815185546875,280.8112487792969,290.5225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974777911324,2.914791519259552e-09,0.000974775000941,-0.0066881151869893,0.0,0.0,0.0,-0.0062578036449849,60.0,-6.599545478820801,-0.0,-6.478435210510726e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,9.128822421189398e-05,296.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,9.61304540396668e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,7.100202492438257e-05,297.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,9.613093425286934e-05,297.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0004560036177281,290.91925048828125,294.1499938964844,280.63922119140625,280.1023864746094,282.6416015625,280.7997741699219,290.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726862772367,2.670226262324604e-09,0.0009726835996843,-0.0060472786426544,0.0,0.0,0.0,-0.006136561743915,60.0,-6.592748641967773,-0.0,-6.450662937140805e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,9.122753544943409e-05,296.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,9.606654930394144e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,7.095482578733936e-05,297.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,9.606702951714396e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0004557005013339,290.9185791015625,294.1499938964844,280.6347961425781,280.0980529785156,282.6332702636719,280.7963562011719,290.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720396483317,2.594613190964878e-09,0.0009720370289869,-0.0058491472154855,0.0,0.0,0.0,-0.006099076475948,60.0,-6.590590000152588,-0.0,-6.442088817948388e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,9.110351675190032e-05,296.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,9.593595314072444e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,7.085836114129052e-05,297.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,9.5936433353927e-05,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,0.0004550809680949,290.9172058105469,294.1499938964844,280.625732421875,280.08917236328125,282.6159973144531,280.7896728515625,290.5157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970717985183,2.4400845788363767e-09,0.0009707155404612,-0.0054442291148006,0.0,0.0,0.0,-0.0060224696062505,60.0,-6.586089134216309,-0.0,-6.424583887110202e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,9.098260488826782e-05,296.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549865722656,0.0,0.0,9.580862388247624e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,7.07643193891272e-05,297.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,9.580910409567878e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0004544769763015,290.91583251953125,294.1499938964844,280.61688232421875,280.0804748535156,282.5987854003906,280.783447265625,290.5133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969429500401,2.289427314394743e-09,0.0009694272303022,-0.0050494531169533,0.0,0.0,0.0,-0.0059477821923792,60.0,-6.58162784576416,-0.0,-6.407539387964789e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,9.075506386579946e-05,296.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,9.556901932228357e-05,298.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,7.05873389961198e-05,297.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95489501953125,0.0,0.0,9.556949225952847e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,0.0004533403844106,290.9130859375,294.1499938964844,280.5997619628906,280.0636901855469,282.5646667480469,280.7724304199219,290.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.005917432157389e-09,0.0009670027648098,-0.004306549206376,0.0,0.0,0.0,-0.0058072335086762,60.0,-6.57310152053833,-0.0,-6.375527306090589e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,9.075506386579946e-05,296.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,9.556901932228357e-05,298.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,7.05873389961198e-05,297.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95489501953125,0.0,0.0,9.556949225952847e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,0.0004533403844106,290.9130859375,294.1499938964844,280.5997619628906,280.0636901855469,282.5646667480469,280.7724304199219,290.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.005917432157389e-09,0.0009670027648098,-0.004306549206376,0.0,0.0,0.0,-0.0058072335086762,60.0,-6.57310152053833,-0.0,-6.375527306090589e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521789550781,0.0,0.0,9.054692782228813e-05,296.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501647949219,0.0,0.0,9.534985292702912e-05,298.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,7.042545621516183e-05,297.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,9.535031858831644e-05,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,0.0004523007082752,290.91033935546875,294.1499938964844,280.5833435058594,280.047607421875,282.53094482421875,280.7631225585937,290.5041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647867991589,1.7465815460582235e-09,0.000964785052929,-0.0036269843112677,0.0,0.0,0.0,-0.0056786686182022,60.0,-6.565315246582031,-0.0,-6.346314762595284e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
