time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521789550781,0.0,0.0,9.054692782228813e-05,296.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501647949219,0.0,0.0,9.534985292702912e-05,298.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,7.042545621516183e-05,297.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,9.535031858831644e-05,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,0.0004523007082752,290.91033935546875,294.1499938964844,280.5833435058594,280.047607421875,282.53094482421875,280.7631225585937,290.5041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647867991589,1.7465815460582235e-09,0.000964785052929,-0.0036269843112677,0.0,0.0,0.0,-0.0056786686182022,60.0,-6.565315246582031,-0.0,-6.346314762595284e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,9.035837865667418e-05,296.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,9.51513065956533e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,7.027880201349035e-05,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,9.5151764980983e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,0.000451358850114,290.9075622558594,294.1499938964844,280.5675048828125,280.0321044921875,282.49755859375,280.7555236816406,290.49957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627774707041,1.511647473861899e-09,0.0009627759573049,-0.0030113577377051,0.0,0.0,0.0,-0.005562201142311,60.0,-6.558472156524658,-0.0,-6.319909573448967e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,9.035837865667418e-05,296.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,9.51513065956533e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,7.027880201349035e-05,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,9.5151764980983e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,0.000451358850114,290.9075622558594,294.1499938964844,280.5675048828125,280.0321044921875,282.49755859375,280.7555236816406,290.49957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627774707041,1.511647473861899e-09,0.0009627759573049,-0.0030113577377051,0.0,0.0,0.0,-0.005562201142311,60.0,-6.558472156524658,-0.0,-6.319909573448967e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472961425781,0.0,0.0,9.018994023790584e-05,296.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453125,0.0,0.0,9.497394057689236e-05,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,7.014779839664698e-05,297.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9475402832031,0.0,0.0,9.497439168626444e-05,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,0.0004505174874793,290.90478515625,294.1499938964844,280.5521545410156,280.0170593261719,282.4645690917969,280.7495422363281,290.49493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609825210645,1.3017772415579996e-09,0.000960981240496,-0.0024614059366285,0.0,0.0,0.0,-0.0054581584408879,60.0,-6.552670478820801,-0.0,-6.296367160985028e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472961425781,0.0,0.0,9.018994023790584e-05,296.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453125,0.0,0.0,9.497394057689236e-05,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,7.014779839664698e-05,297.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9475402832031,0.0,0.0,9.497439168626444e-05,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,0.0004505174874793,290.90478515625,294.1499938964844,280.5521545410156,280.0170593261719,282.4645690917969,280.7495422363281,290.49493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609825210645,1.3017772415579996e-09,0.000960981240496,-0.0024614059366285,0.0,0.0,0.0,-0.0054581584408879,60.0,-6.552670478820801,-0.0,-6.296367160985028e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,9.01129242265597e-05,296.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.944091796875,0.0,0.0,9.489284275332466e-05,298.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,7.00878954376094e-05,297.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463195800781,0.0,0.0,9.489328658673912e-05,297.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461364746094,0.0,0.0,0.0004501327639445,290.90338134765625,294.1499938964844,280.5446472167969,280.0096740722656,282.4481811523437,280.7471618652344,290.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961810699664,1.207464128683e-09,0.0009618094773031,-0.0022126291878521,0.0,0.0,0.0,-0.0054196203127503,60.0,-6.553667068481445,-0.0,-6.285616649392979e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9448547363281,0.0,0.0,9.00486993486993e-05,296.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429016113281,0.0,0.0,9.48252054513432e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,7.003793871263042e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,9.482565656071527e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449462890625,0.0,0.0,0.0004498119233176,290.9020080566406,294.1499938964844,280.5372009277344,280.0024108886719,282.4320373535156,280.7451477050781,290.4903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009439310524612,1.1102098129711635e-09,0.0009439299465157,-0.0019748269114643,0.0,0.0,0.0,-0.0052857142873108,60.0,-6.510760307312012,-0.0,-6.276658126580514e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,9.003039303934202e-05,296.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,9.480593871558084e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,7.002370693953708e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463195800781,0.0,0.0,9.48063752730377e-05,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463195800781,0.0,0.0,0.0004497205081861,290.9043273925781,294.1499938964844,280.52252197265625,279.9880065917969,282.4173278808594,280.741943359375,290.4857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006723464466631,8.155634501072481e-10,0.0006723456317558,-0.0014717832673341,0.0,0.0,0.0,-0.0037871783133596,60.0,-5.165596008300781,-0.0,-6.274104435988194e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,9.003039303934202e-05,296.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,9.480593871558084e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,7.002370693953708e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463195800781,0.0,0.0,9.48063752730377e-05,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463195800781,0.0,0.0,0.0004497205081861,290.9043273925781,294.1499938964844,280.52252197265625,279.9880065917969,282.4173278808594,280.741943359375,290.4857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006723464466631,8.155634501072481e-10,0.0006723456317558,-0.0014717832673341,0.0,0.0,0.0,-0.0037871783133596,60.0,-5.165596008300781,-0.0,-6.274104435988194e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482727050781,0.0,0.0,4.362425170256756e-05,296.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,4.593824633047916e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,3.3930005884030834e-05,297.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,4.593845733324997e-05,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,0.0002179121947847,290.90460205078125,294.1499938964844,280.5080261230469,279.97381591796875,282.4010925292969,280.7393798828125,290.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000464171229396,5.807242464683782e-10,0.0004641706473194,-0.0010625629220157,0.0,0.0,0.0,-0.0026146494783461,60.0,-3.92059326171875,-0.0,-1.473090271986166e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482727050781,0.0,0.0,4.362425170256756e-05,296.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,4.593824633047916e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,3.3930005884030834e-05,297.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,4.593845733324997e-05,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,0.0002179121947847,290.90460205078125,294.1499938964844,280.5080261230469,279.97381591796875,282.4010925292969,280.7393798828125,290.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000464171229396,5.807242464683782e-10,0.0004641706473194,-0.0010625629220157,0.0,0.0,0.0,-0.0026146494783461,60.0,-3.92059326171875,-0.0,-1.473090271986166e-08,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,2.7846723241964355e-05,296.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480895996094,0.0,0.0,2.9323817216209136e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,2.165858131775167e-05,297.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,2.9323951821425e-05,297.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,0.0001391001569572,290.90545654296875,294.1499938964844,280.4935913085937,279.9596862792969,282.394287109375,280.74432373046875,290.4766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000335946038831,4.10408457218736e-10,0.0003359456313773,-0.0007430251571349,0.0,0.0,0.0,-0.0018862946890294,60.0,-2.907022714614868,-0.0,-6.002351948808382e-09,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,2.7846723241964355e-05,296.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480895996094,0.0,0.0,2.9323817216209136e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,2.165858131775167e-05,297.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,2.9323951821425e-05,297.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,0.0001391001569572,290.90545654296875,294.1499938964844,280.4935913085937,279.9596862792969,282.394287109375,280.74432373046875,290.4766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000335946038831,4.10408457218736e-10,0.0003359456313773,-0.0007430251571349,0.0,0.0,0.0,-0.0018862946890294,60.0,-2.907022714614868,-0.0,-6.002351948808382e-09,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,2.147629129467532e-05,296.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,2.2615475245402195e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,1.6703797882655635e-05,297.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,2.26155789277982e-05,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,0.0001072785380529,290.9184265136719,294.1499938964844,280.4814758300781,279.9477844238281,282.3956298828125,280.76226806640625,290.4729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288341784151,2.8621374714710157e-10,0.0002288338873768,-0.0005236269789747,0.0,0.0,0.0,-0.0012889580102637,60.0,-2.347468614578247,-0.0,-3.570193918278619e-09,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,2.002066139539238e-05,296.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566955566406,0.0,0.0,2.1082631064928137e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,1.5571638869005255e-05,297.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,2.1082727471366525e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,0.0001000073534669,290.9187316894531,294.1499938964844,280.4791564941406,279.94549560546875,282.39581298828125,280.7638244628906,290.4722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213324528886,2.668149867712798e-10,0.0002133242669515,-0.0004881369532085,0.0,0.0,0.0,-0.0012015963438898,60.0,-2.1435651779174805,-0.0,-3.102630152795882e-09,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,1.5886807887000032e-05,296.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,1.6729503840906546e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,1.2356417755654547e-05,297.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,1.6729580238461494e-05,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,7.935790199553594e-05,290.9195861816406,294.1499938964844,280.47186279296875,279.9383850097656,282.396484375,280.7681884765625,290.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775840638,2.1172334718766448e-10,0.000169277365785,-0.0003873469831887,0.0,0.0,0.0,-0.0009534922428429,60.0,-1.622708797454834,-0.0,-1.953648798291852e-09,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2379141480778344e-05,296.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,1.303577755606966e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,9.62823014560854e-06,297.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,1.3035837582719978e-05,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,6.183637742651626e-05,290.9201965332031,294.1499938964844,280.4645690917969,279.93121337890625,282.3970642089844,280.77154541015625,290.4678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319027360295,1.6497683774652216e-10,0.0001319025759585,-0.000301824446069,0.0,0.0,0.0,-0.0007429702673107,60.0,-1.2535269260406494,-0.0,-1.18618992406283e-09,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,7.030891538306605e-06,296.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,7.403836661978858e-06,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,5.468476047099102e-06,297.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,7.403870313282823e-06,297.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,3.5120763641316444e-05,290.9208679199219,294.1499938964844,280.4497375488281,279.91668701171875,282.3978271484375,280.7755126953125,290.46356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.491603901144117e-05,9.370089426585791e-11,7.491594442399219e-05,-0.00017142535944,0.0,0.0,0.0,-0.0004219804832246,60.0,-0.7367933988571167,-0.0,-3.8264319490721727e-10,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,7.030891538306605e-06,296.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,7.403836661978858e-06,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,5.468476047099102e-06,297.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,7.403870313282823e-06,297.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,3.5120763641316444e-05,290.9208679199219,294.1499938964844,280.4497375488281,279.91668701171875,282.3978271484375,280.7755126953125,290.46356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.491603901144117e-05,9.370089426585791e-11,7.491594442399219e-05,-0.00017142535944,0.0,0.0,0.0,-0.0004219804832246,60.0,-0.7367933988571167,-0.0,-3.8264319490721727e-10,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,3.5613318232208258e-06,296.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,3.750238420252572e-06,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,2.769927277768147e-06,297.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,3.75025547327823e-06,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.7789592675399035e-05,290.9211120605469,294.1499938964844,280.4345703125,279.9018249511719,282.39813232421875,280.77691650390625,290.4594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.794709118665196e-05,4.746207593608887e-11,3.794704389292747e-05,-8.683169289724901e-05,0.0,0.0,0.0,-0.0002137449919246,60.0,-0.4044342339038849,-0.0,-9.817435753234348e-11,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,3.5613318232208258e-06,296.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,3.750238420252572e-06,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,2.769927277768147e-06,297.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,3.75025547327823e-06,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.7789592675399035e-05,290.9211120605469,294.1499938964844,280.4345703125,279.9018249511719,282.39813232421875,280.77691650390625,290.4594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.794709118665196e-05,4.746207593608887e-11,3.794704389292747e-05,-8.683169289724901e-05,0.0,0.0,0.0,-0.0002137449919246,60.0,-0.4044342339038849,-0.0,-9.817435753234348e-11,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,1.530322379039717e-06,296.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,1.6114964864755166e-06,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.1902518508577489e-06,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,1.6115038761199685e-06,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,7.644278412044514e-06,290.921142578125,294.1499938964844,280.4189453125,279.88653564453125,282.398193359375,280.7772827148437,290.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.630614133318886e-05,2.039478655402327e-11,1.630611950531602e-05,-3.731215474545024e-05,0.0,0.0,0.0,-9.184777445625514e-05,60.0,-0.1966627985239029,-0.0,-1.8127548073731958e-11,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,1.530322379039717e-06,296.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,1.6114964864755166e-06,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.1902518508577489e-06,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,1.6115038761199685e-06,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,7.644278412044514e-06,290.921142578125,294.1499938964844,280.4189453125,279.88653564453125,282.398193359375,280.7772827148437,290.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.630614133318886e-05,2.039478655402327e-11,1.630611950531602e-05,-3.731215474545024e-05,0.0,0.0,0.0,-9.184777445625514e-05,60.0,-0.1966627985239029,-0.0,-1.8127548073731958e-11,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,5.075990543446096e-07,296.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,5.345240197129897e-07,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,3.947996276565391e-07,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,5.345264639800007e-07,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.535562771299737e-06,290.921142578125,294.1499938964844,280.4028015136719,279.8706970214844,282.398193359375,280.77734375,290.4515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-5.40869632459362e-06,6.764870781605925e-12,5.408689958130708e-06,-1.2376295671856496e-05,0.0,0.0,0.0,-3.0465613235719505e-05,60.0,-0.080462634563446,-0.0,-1.994411580330535e-12,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,5.075990543446096e-07,296.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,5.345240197129897e-07,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,3.947996276565391e-07,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,5.345264639800007e-07,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.535562771299737e-06,290.921142578125,294.1499938964844,280.4028015136719,279.8706970214844,282.398193359375,280.77734375,290.4515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-5.40869632459362e-06,6.764870781605925e-12,5.408689958130708e-06,-1.2376295671856496e-05,0.0,0.0,0.0,-3.0465613235719505e-05,60.0,-0.080462634563446,-0.0,-1.994411580330535e-12,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.5228453637282655e-07,296.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,2.656666424627474e-07,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,1.9622147817699442e-07,297.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,2.656678645962529e-07,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.260213593923254e-06,290.921142578125,294.1499938964844,280.3944702148437,279.862548828125,282.398193359375,280.77734375,290.4497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.6882676138484385e-06,3.3623037080238168e-12,2.688264203243307e-06,-6.151313300506445e-06,0.0,0.0,0.0,-1.5142228221520782e-05,60.0,-0.0480419248342514,-0.0,-4.926680808106654e-13,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,1.0614542134135264e-07,296.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,1.1177576908494305e-07,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,8.25576194074529e-08,297.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,1.1177628067571277e-07,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,5.302184149513778e-07,290.921142578125,294.1499938964844,280.385986328125,279.8542175292969,282.398193359375,280.77734375,290.44793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1310197578495718e-06,1.4146384801419498e-12,1.131018393607519e-06,-2.588028337413561e-06,0.0,0.0,0.0,-6.370712071657181e-06,60.0,-0.0266565680503845,-0.0,-8.72118878308091e-14,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,5.9735083546286205e-09,296.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,6.29036600585664e-09,298.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,4.6460661984326634e-09,297.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,6.2903944275660714e-09,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.9838915338586964e-08,290.921142578125,294.1499938964844,280.3684387207031,279.8370056152344,282.398193359375,280.77734375,290.4444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.364912508161069e-08,7.960063950216217e-14,6.364904692190977e-08,-1.4564436412456416e-07,0.0,0.0,0.0,-3.5851553548127413e-07,60.0,-0.0056729153729975,-0.0,-2.7620537388012897e-16,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,5.9735083546286205e-09,296.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,6.29036600585664e-09,298.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,4.6460661984326634e-09,297.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,6.2903944275660714e-09,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.9838915338586964e-08,290.921142578125,294.1499938964844,280.3684387207031,279.8370056152344,282.398193359375,280.77734375,290.4444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.364912508161069e-08,7.960063950216217e-14,6.364904692190977e-08,-1.4564436412456416e-07,0.0,0.0,0.0,-3.5851553548127413e-07,60.0,-0.0056729153729975,-0.0,-2.7620537388012897e-16,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-3.3567085222507837e-10,296.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,-3.5347610949365555e-10,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-2.61077576224622e-10,297.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,-3.5347771931704115e-10,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-1.676745631229437e-09,290.921142578125,294.1499938964844,280.3500061035156,279.8189392089844,282.398193359375,280.77734375,290.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,3.575726603699536e-09,-4.4806920591097376e-15,-3.5757219407628327e-09,8.182159838554526e-09,0.0,0.0,0.0,2.0139850676059723e-08,60.0,-0.0006774091743864,-0.0,-8.721685879255258e-19,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-3.3567085222507837e-10,296.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,-3.5347610949365555e-10,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-2.61077576224622e-10,297.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,-3.5347771931704115e-10,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-1.676745631229437e-09,290.921142578125,294.1499938964844,280.3500061035156,279.8189392089844,282.398193359375,280.77734375,290.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,3.575726603699536e-09,-4.4806920591097376e-15,-3.5757219407628327e-09,8.182159838554526e-09,0.0,0.0,0.0,2.0139850676059723e-08,60.0,-0.0006774091743864,-0.0,-8.721685879255258e-19,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,1.0233867789657958e-12,296.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,1.077671047018669e-12,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,7.959682175526228e-13,297.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,1.0776759259284452e-12,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,5.112029289461306e-12,290.921142578125,294.1499938964844,280.3307189941406,279.800048828125,282.398193359375,280.77734375,290.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2470619155380279e-11,6.476894093051968e-18,1.2470612216486376e-11,-2.649329887416396e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,8.479861571686342e-05,-0.0,-8.106861621135805e-24,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,1.0233867789657958e-12,296.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,1.077671047018669e-12,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,7.959682175526228e-13,297.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,1.0776759259284452e-12,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,5.112029289461306e-12,290.921142578125,294.1499938964844,280.3307189941406,279.800048828125,282.398193359375,280.77734375,290.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2470619155380279e-11,6.476894093051968e-18,1.2470612216486376e-11,-2.649329887416396e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,8.479861571686342e-05,-0.0,-8.106861621135805e-24,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-2.5584669474144894e-13,296.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,-2.6941776175466725e-13,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.989920543881557e-13,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,-2.694189814821113e-13,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-1.2780073223653265e-12,290.921142578125,294.1499938964844,280.3123474121094,279.78204345703125,282.398193359375,280.77734375,290.4353332519531,0.0,0.0,0.0,0.0,1.0,1.0,5.842828933351474e-13,-9.295422281229949e-18,-5.84273569196464e-13,1.9175115054809178e-12,0.0,0.0,0.0,0.0,60.0,0.0001763500476954,-0.0,-5.0662796979260105e-25,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.31072998046875,279.78045654296875,282.398193359375,280.77734375,290.43511962890625,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677008820395503e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,0.0001790459791664,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.30047607421875,279.7704162597656,282.398193359375,280.77734375,290.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677008820395503e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,0.0001831699337344,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,298.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.29010009765625,279.76025390625,282.398193359375,280.77734375,290.432373046875,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677008820395503e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,0.0001811000838642,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.2689514160156,279.7395324707031,282.398193359375,280.77734375,290.4298095703125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677008820395503e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,0.0001708608324406,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.2689514160156,279.7395324707031,282.398193359375,280.77734375,290.4298095703125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677008820395503e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,0.0001708608324406,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
