time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019860,297.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,279.8655700683594,279.3442077636719,282.398193359375,280.77734375,290.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677008820395503e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,3.34041214955505e-05,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,279.8655700683594,279.3442077636719,282.398193359375,280.77734375,290.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677008820395503e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,3.34041214955505e-05,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,279.85888671875,279.3376770019531,282.398193359375,280.77734375,290.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677008820395503e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,3.1051044061314315e-05,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,279.85888671875,279.3376770019531,282.398193359375,280.77734375,290.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677008820395503e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,3.1051044061314315e-05,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-5.116933894828979e-13,296.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,-5.388355235093345e-13,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-3.979841087763114e-13,297.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,-5.388379629642226e-13,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.556014644730653e-12,290.921142578125,294.1499938964844,279.8562316894531,279.3350524902344,282.398193359375,280.77734375,290.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.1268804859669865e-12,-7.254101829668523e-18,2.126887641701325e-12,-7.379925663630882e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.9946222639409825e-05,-0.0,-2.0267154052839512e-24,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-5.116933894828979e-13,296.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,-5.388355235093345e-13,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-3.979841087763114e-13,297.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,-5.388379629642226e-13,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.556014644730653e-12,290.921142578125,294.1499938964844,279.8540344238281,279.3328857421875,282.398193359375,280.77734375,290.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-2.1268804859669865e-12,-7.254103484029748e-18,2.126887641701325e-12,-7.379925663630882e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.8880978788947687e-05,-0.0,-2.0267154052839512e-24,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,279.8510131835937,279.3299560546875,282.398193359375,280.77734375,290.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677010474756728e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,2.6846129912883043e-05,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,279.8510131835937,279.3299560546875,282.398193359375,280.77734375,290.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677010474756728e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,2.6846129912883043e-05,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,279.8500061035156,279.3289489746094,282.398193359375,280.77734375,290.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677009647576115e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,2.4955628759926185e-05,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,279.8500061035156,279.3289489746094,282.398193359375,280.77734375,290.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677009647576115e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,2.4955628759926185e-05,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,279.85107421875,279.3291015625,282.398193359375,280.77734375,290.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677009647576115e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,2.3197702830657363e-05,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,279.85107421875,279.3291015625,282.398193359375,280.77734375,290.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677009647576115e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,2.3197702830657363e-05,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,279.85418701171875,279.3295593261719,282.398193359375,280.77734375,290.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677009647576115e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,2.156340269721113e-05,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,279.85418701171875,279.3295593261719,282.398193359375,280.77734375,290.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677009647576115e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,2.156340269721113e-05,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,279.8564758300781,279.3299255371094,282.398193359375,280.77734375,290.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677009647576115e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,2.079459591186605e-05,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,279.8592529296875,279.3303527832031,282.398193359375,280.77734375,290.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677009647576115e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,2.00535032490734e-05,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,279.8661804199219,279.3314514160156,282.398193359375,280.77734375,290.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677009647576115e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,1.8640403141034767e-05,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,279.8661804199219,279.3314514160156,282.398193359375,280.77734375,290.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677009647576115e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,1.8640403141034767e-05,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.5584669474144894e-13,296.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,2.6941776175466725e-13,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,1.989920543881557e-13,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,2.694189814821113e-13,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.2780073223653265e-12,290.921142578125,294.1499938964844,279.8748474121094,279.3329162597656,282.398193359375,280.77734375,290.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,3.351103465901173e-12,-1.0718329271956929e-17,-3.351092623879448e-12,2.891539004762356e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7327225577901118e-05,-0.0,-5.066788513209878e-25,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.5584669474144894e-13,296.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,2.6941776175466725e-13,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,1.989920543881557e-13,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,2.694189814821113e-13,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.2780073223653265e-12,290.921142578125,294.1499938964844,279.8748474121094,279.3329162597656,282.398193359375,280.77734375,290.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,3.351103465901173e-12,-1.0718329271956929e-17,-3.351092623879448e-12,2.891539004762356e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7327225577901118e-05,-0.0,-5.066788513209878e-25,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.5584669474144894e-13,296.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,2.6941776175466725e-13,297.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,1.989920543881557e-13,297.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,2.694189814821113e-13,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.2780073223653265e-12,290.921142578125,294.1499938964844,279.8851318359375,279.3347473144531,282.398193359375,280.77734375,290.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,3.351103465901173e-12,-1.0718329271956929e-17,-3.351092623879448e-12,2.891539004762356e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.61060434038518e-05,-0.0,-5.066788513209878e-25,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.5584669474144894e-13,296.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,2.6941776175466725e-13,297.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,1.989920543881557e-13,297.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,2.694189814821113e-13,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.2780073223653265e-12,290.921142578125,294.1499938964844,279.8851318359375,279.3347473144531,282.398193359375,280.77734375,290.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,3.351103465901173e-12,-1.0718329271956929e-17,-3.351092623879448e-12,2.891539004762356e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.61060434038518e-05,-0.0,-5.066788513209878e-25,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,279.89697265625,279.3369140625,282.398193359375,280.77734375,290.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677009647576115e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,1.4971209566283504e-05,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,279.89697265625,279.3369140625,282.398193359375,280.77734375,290.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677009647576115e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,1.4971209566283504e-05,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,279.9034118652344,279.338134765625,282.398193359375,280.77734375,290.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677009647576115e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,1.443767723685596e-05,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,279.91021728515625,279.3394470214844,282.398193359375,280.77734375,290.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677009647576115e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,1.3923386177339124e-05,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,279.9248046875,279.34234619140625,282.398193359375,280.77734375,290.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677009647576115e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,1.2942805369675623e-05,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,279.9248046875,279.34234619140625,282.398193359375,280.77734375,290.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677009647576115e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,1.2942805369675623e-05,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,279.9405822753906,279.3456420898437,282.398193359375,280.77734375,290.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677009647576115e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,1.203165538754547e-05,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,279.9405822753906,279.3456420898437,282.398193359375,280.77734375,290.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677009647576115e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,1.203165538754547e-05,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,279.9574890136719,279.3493347167969,282.398193359375,280.77734375,290.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677009647576115e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,1.1184697541466448e-05,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,279.9574890136719,279.3493347167969,282.398193359375,280.77734375,290.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677009647576115e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,1.1184697541466448e-05,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,279.97540283203125,279.3534240722656,282.398193359375,280.77734375,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677008820395503e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,1.0397765436209738e-05,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,279.97540283203125,279.3534240722656,282.398193359375,280.77734375,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677008820395503e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,1.0397765436209738e-05,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-2.5584669474144894e-13,296.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,-2.6941776175466725e-13,297.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.989920543881557e-13,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,-2.694189814821113e-13,297.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-1.2780073223653265e-12,290.921142578125,294.1499938964844,279.9847106933594,279.3556213378906,282.398193359375,280.77734375,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.0712231842828777e-12,-6.635689609604997e-18,2.071229906336347e-12,-2.4194691389256558e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0027867574535776e-05,-0.0,-5.066788513209878e-25,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-2.5584669474144894e-13,296.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,-2.6941776175466725e-13,297.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.989920543881557e-13,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,-2.694189814821113e-13,297.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-1.2780073223653265e-12,290.921142578125,294.1499938964844,279.99420166015625,279.3579406738281,282.398193359375,280.77734375,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0712231842828777e-12,-6.635689609604997e-18,2.071229906336347e-12,-2.4194691389256558e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.671745829109568e-06,-0.0,-5.066788513209878e-25,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.0138244628906,279.36285400390625,282.398193359375,280.77734375,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677009647576115e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,8.991679351311177e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.0138244628906,279.36285400390625,282.398193359375,280.77734375,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677009647576115e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,8.991679351311177e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.0341186523437,279.36822509765625,282.398193359375,280.77734375,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677009647576115e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,8.359023013326805e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.0341186523437,279.36822509765625,282.398193359375,280.77734375,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677009647576115e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,8.359023013326805e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.05499267578125,279.3740539550781,282.398193359375,280.77734375,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677009647576115e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,7.771248419885524e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.05499267578125,279.3740539550781,282.398193359375,280.77734375,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677009647576115e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,7.771248419885524e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
