time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022380,297.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.07635498046875,279.3803405761719,282.398193359375,280.77734375,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677009647576115e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,7.224941327876877e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.07635498046875,279.3803405761719,282.398193359375,280.77734375,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677009647576115e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,7.224941327876877e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.0871887207031,279.3836669921875,282.398193359375,280.77734375,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677009647576115e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,6.968808975216234e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.0981140136719,279.3870849609375,282.398193359375,280.77734375,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677009647576115e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,6.7219675656815525e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.1201171875,279.39434814453125,282.398193359375,280.77734375,290.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677009647576115e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,6.249644229683327e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.1201171875,279.39434814453125,282.398193359375,280.77734375,290.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677009647576115e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,6.249644229683327e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.5584669474144894e-13,296.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,2.6941776175466725e-13,297.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,1.989920543881557e-13,297.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,2.694189814821113e-13,297.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.2780073223653265e-12,290.921142578125,294.1499938964844,280.1423034667969,279.402099609375,282.398193359375,280.77734375,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,6.955972798629306e-13,-8.058596186741671e-18,-6.955892025567456e-13,-1.4454417480644357e-12,0.0,0.0,0.0,0.0,60.0,5.810657967231236e-06,-0.0,-5.066788513209878e-25,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.5584669474144894e-13,296.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,2.6941776175466725e-13,297.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,1.989920543881557e-13,297.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,2.694189814821113e-13,297.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.2780073223653265e-12,290.921142578125,294.1499938964844,280.1423034667969,279.402099609375,282.398193359375,280.77734375,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,6.955972798629306e-13,-8.058596186741671e-18,-6.955892025567456e-13,-1.4454417480644357e-12,0.0,0.0,0.0,0.0,60.0,5.810657967231236e-06,-0.0,-5.066788513209878e-25,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.1645202636719,279.4103698730469,282.398193359375,280.77734375,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677008820395503e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,5.402481292549055e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.1645202636719,279.4103698730469,282.398193359375,280.77734375,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677008820395503e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,5.402481292549055e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.18670654296875,279.419189453125,282.398193359375,280.77734375,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677008820395503e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,5.018784122512443e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.18670654296875,279.419189453125,282.398193359375,280.77734375,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677008820395503e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,5.018784122512443e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.19775390625,279.4237976074219,282.398193359375,280.77734375,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677008820395503e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,4.842920588998823e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.2087707519531,279.4285583496094,282.398193359375,280.77734375,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677008820395503e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,4.673297098634066e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.23052978515625,279.4385070800781,282.398193359375,280.77734375,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677008820395503e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,4.346346031525172e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.23052978515625,279.4385070800781,282.398193359375,280.77734375,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677008820395503e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,4.346346031525172e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.251953125,279.4490661621094,282.398193359375,280.77734375,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677008820395503e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,4.042484761157539e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.251953125,279.4490661621094,282.398193359375,280.77734375,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677008820395503e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,4.042484761157539e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.5584669474144894e-13,296.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,2.6941776175466725e-13,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,1.989920543881557e-13,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,2.694189814821113e-13,297.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.2780073223653265e-12,290.921142578125,294.1499938964844,280.2729187011719,279.4602355957031,282.398193359375,280.77734375,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,3.351103465901173e-12,-1.0718328444776316e-17,-3.351092623879448e-12,2.891539004762356e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.759414084925083e-06,-0.0,-5.066788513209878e-25,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.5584669474144894e-13,296.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,2.6941776175466725e-13,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,1.989920543881557e-13,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,2.694189814821113e-13,297.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.2780073223653265e-12,290.921142578125,294.1499938964844,280.2729187011719,279.4602355957031,282.398193359375,280.77734375,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,3.351103465901173e-12,-1.0718328444776316e-17,-3.351092623879448e-12,2.891539004762356e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.759414084925083e-06,-0.0,-5.066788513209878e-25,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,5.116933894828979e-13,296.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,5.388355235093345e-13,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,3.979841087763114e-13,297.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,5.388379629642226e-13,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.556014644730653e-12,290.921142578125,294.1499938964844,280.2933044433594,279.4720458984375,282.398193359375,280.77734375,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,3.406760550744848e-12,-1.0099915811122485e-17,-3.4067505760848604e-12,1.2100623237795705e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.4951981433550827e-06,-0.0,-2.0267154052839512e-24,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,5.116933894828979e-13,296.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,5.388355235093345e-13,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,3.979841087763114e-13,297.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,5.388379629642226e-13,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.556014644730653e-12,290.921142578125,294.1499938964844,280.2933044433594,279.4720458984375,282.398193359375,280.77734375,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,3.406760550744848e-12,-1.0099915811122485e-17,-3.4067505760848604e-12,1.2100623237795705e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.4951981433550827e-06,-0.0,-2.0267154052839512e-24,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-2.5584669474144894e-13,296.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,-2.6941776175466725e-13,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.989920543881557e-13,297.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,-2.694189814821113e-13,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-1.2780073223653265e-12,290.921142578125,294.1499938964844,280.3032531738281,279.4781799316406,282.398193359375,280.77734375,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.0712231842828777e-12,-6.6356883688340784e-18,2.071229906336347e-12,-2.4194691389256558e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.3724604691087734e-06,-0.0,-5.066788513209878e-25,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-2.5584669474144894e-13,296.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,-2.6941776175466725e-13,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.989920543881557e-13,297.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,-2.694189814821113e-13,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-1.2780073223653265e-12,290.921142578125,294.1499938964844,280.3130187988281,279.4844970703125,282.398193359375,280.77734375,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,5.842828933351474e-13,-9.295421454049336e-18,-5.84273569196464e-13,1.9175115054809178e-12,0.0,0.0,0.0,0.0,60.0,3.254504918004386e-06,-0.0,-5.066788513209878e-25,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.5584669474144894e-13,296.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,2.6941776175466725e-13,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,1.989920543881557e-13,297.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,2.694189814821113e-13,297.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.2780073223653265e-12,290.921142578125,294.1499938964844,280.3319396972656,279.4976501464844,282.398193359375,280.77734375,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,3.351103465901173e-12,-1.0718328444776316e-17,-3.351092623879448e-12,2.891539004762356e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.026518015758484e-06,-0.0,-5.066788513209878e-25,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.5584669474144894e-13,296.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,2.6941776175466725e-13,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,1.989920543881557e-13,297.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,2.694189814821113e-13,297.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.2780073223653265e-12,290.921142578125,294.1499938964844,280.3319396972656,279.4976501464844,282.398193359375,280.77734375,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,3.351103465901173e-12,-1.0718328444776316e-17,-3.351092623879448e-12,2.891539004762356e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.026518015758484e-06,-0.0,-5.066788513209878e-25,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.3500061035156,279.511474609375,282.398193359375,280.77734375,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677007993214889e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,2.8144484076619847e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.3500061035156,279.511474609375,282.398193359375,280.77734375,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677007993214889e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,2.8144484076619847e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.36749267578125,279.52667236328125,282.398193359375,280.77734375,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677007993214889e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,2.617772224766668e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.36749267578125,279.52667236328125,282.398193359375,280.77734375,290.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677007993214889e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,2.617772224766668e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.38482666015625,279.5437316894531,282.398193359375,280.77734375,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677007993214889e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,2.429567075523664e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.38482666015625,279.5437316894531,282.398193359375,280.77734375,290.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677007993214889e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,2.429567075523664e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.3934631347656,279.552978515625,282.398193359375,280.77734375,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677007993214889e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,2.344470431125956e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.4020690917969,279.5626220703125,282.398193359375,280.77734375,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677007993214889e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,2.261764848299208e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.4192199707031,279.5832214355469,282.398193359375,280.77734375,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677007993214889e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,2.103845417877892e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.4192199707031,279.5832214355469,282.398193359375,280.77734375,290.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677007993214889e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,2.103845417877892e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.43634033203125,279.6054382324219,282.398193359375,280.77734375,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677007993214889e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,1.954693061634316e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.43634033203125,279.6054382324219,282.398193359375,280.77734375,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677007993214889e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,1.954693061634316e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.4534606933594,279.6291809082031,282.398193359375,280.77734375,290.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677007993214889e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,1.8166076642955888e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.4534606933594,279.6291809082031,282.398193359375,280.77734375,290.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677007993214889e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,1.8166076642955888e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.4706115722656,279.65435791015625,282.398193359375,280.77734375,290.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677007166034278e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,1.6859228253451874e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.4706115722656,279.65435791015625,282.398193359375,280.77734375,290.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677007166034278e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,1.6859228253451874e-06,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
