time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12027360,297.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.5584669474144894e-13,296.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,2.6941776175466725e-13,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,1.989920543881557e-13,297.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,2.694189814821113e-13,297.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.2780073223653265e-12,290.921142578125,294.1499938964844,280.8966369628906,280.3431701660156,282.398193359375,280.77734375,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,3.351103465901173e-12,-1.071832679041509e-17,-3.351092623879448e-12,2.891539004762356e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.545727622622508e-07,-0.0,-5.066788513209878e-25,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.92291259765625,280.3754577636719,282.398193359375,280.77734375,290.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677007166034278e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,3.2982032394102134e-07,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.92291259765625,280.3754577636719,282.398193359375,280.77734375,290.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677007166034278e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,3.2982032394102134e-07,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-2.5584669474144894e-13,296.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,-2.6941776175466725e-13,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.989920543881557e-13,297.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,-2.694189814821113e-13,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-1.2780073223653265e-12,290.921142578125,294.1499938964844,280.95001220703125,280.40692138671875,282.398193359375,280.77734375,290.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,5.842828933351474e-13,-9.29541979968811e-18,-5.84273569196464e-13,1.9175115054809178e-12,0.0,0.0,0.0,0.0,60.0,3.026313208920328e-07,-0.0,-5.066788513209878e-25,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-2.5584669474144894e-13,296.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,-2.6941776175466725e-13,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.989920543881557e-13,297.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,-2.694189814821113e-13,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-1.2780073223653265e-12,290.921142578125,294.1499938964844,280.95001220703125,280.40692138671875,282.398193359375,280.77734375,290.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,5.842828933351474e-13,-9.29541979968811e-18,-5.84273569196464e-13,1.9175115054809178e-12,0.0,0.0,0.0,0.0,60.0,3.026313208920328e-07,-0.0,-5.066788513209878e-25,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.9840393066406,280.44439697265625,282.398193359375,280.77734375,290.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677007166034278e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,2.835489283370407e-07,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,280.9840393066406,280.44439697265625,282.398193359375,280.77734375,290.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677007166034278e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,2.835489283370407e-07,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,281.0306701660156,280.4941711425781,282.398193359375,280.77734375,290.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677007166034278e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,2.60754802638985e-07,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,281.0306701660156,280.4941711425781,282.398193359375,280.77734375,290.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677007166034278e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,2.60754802638985e-07,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.5584669474144894e-13,296.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,2.6941776175466725e-13,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,1.989920543881557e-13,297.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,2.694189814821113e-13,297.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.2780073223653265e-12,290.921142578125,294.1499938964844,281.0584411621094,280.5234069824219,282.398193359375,280.77734375,290.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,3.351103465901173e-12,-1.071832679041509e-17,-3.351092623879448e-12,2.891539004762356e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.524660089875397e-07,-0.0,-5.066788513209878e-25,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.5584669474144894e-13,296.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,2.6941776175466725e-13,297.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,1.989920543881557e-13,297.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,2.694189814821113e-13,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.2780073223653265e-12,290.921142578125,294.1499938964844,281.0890808105469,280.555419921875,282.398193359375,280.77734375,290.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,3.351103465901173e-12,-1.071832679041509e-17,-3.351092623879448e-12,2.891539004762356e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.442000095470576e-07,-0.0,-5.066788513209878e-25,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,281.1584777832031,280.6272888183594,282.398193359375,280.77734375,290.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,2.2707595803694858e-07,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,281.1584777832031,280.6272888183594,282.398193359375,280.77734375,290.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,2.2707595803694858e-07,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,281.23809814453125,280.7089233398437,282.398193359375,280.77734375,290.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,2.078113823245077e-07,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,281.23809814453125,280.7089233398437,282.398193359375,280.77734375,290.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,2.078113823245077e-07,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,281.3271484375,280.7994384765625,282.398193359375,280.77734375,290.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,1.919169818620503e-07,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,281.3271484375,280.7994384765625,282.398193359375,280.77734375,290.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,1.919169818620503e-07,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,281.4248352050781,280.89801025390625,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,1.790056245454253e-07,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,281.4248352050781,280.89801025390625,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,1.790056245454253e-07,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,281.4766845703125,280.9500427246094,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,1.741780977226881e-07,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,281.5303955078125,281.0037841796875,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,1.6873573827069777e-07,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,281.6430053710937,281.1158447265625,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,1.5687186305513026e-07,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,281.6430053710937,281.1158447265625,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,1.5687186305513026e-07,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,281.76190185546875,281.2333679199219,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,1.4548618310072925e-07,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,281.76190185546875,281.2333679199219,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,1.4548618310072925e-07,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.5584669474144894e-13,296.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,2.6941776175466725e-13,297.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,1.989920543881557e-13,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,2.694189814821113e-13,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.2780073223653265e-12,290.921142578125,294.1499938964844,281.8863220214844,281.35546875,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,3.351103465901173e-12,-1.0718325963234477e-17,-3.351092623879448e-12,2.891539004762356e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3221048789091588e-07,-0.0,-5.066788513209878e-25,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.5584669474144894e-13,296.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,2.6941776175466725e-13,297.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,1.989920543881557e-13,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,2.694189814821113e-13,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.2780073223653265e-12,290.921142578125,294.1499938964844,281.8863220214844,281.35546875,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,3.351103465901173e-12,-1.0718325963234477e-17,-3.351092623879448e-12,2.891539004762356e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3221048789091588e-07,-0.0,-5.066788513209878e-25,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-2.5584669474144894e-13,296.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,-2.6941776175466725e-13,297.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.989920543881557e-13,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,-2.694189814821113e-13,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-1.2780073223653265e-12,290.921142578125,294.1499938964844,282.01544189453125,281.48126220703125,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0712231842828777e-12,-6.635686714472853e-18,2.071229906336347e-12,-2.4194691389256558e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.248098016048971e-07,-0.0,-5.066788513209878e-25,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-2.5584669474144894e-13,296.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,-2.6941776175466725e-13,297.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.989920543881557e-13,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,-2.694189814821113e-13,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-1.2780073223653265e-12,290.921142578125,294.1499938964844,282.01544189453125,281.48126220703125,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0712231842828777e-12,-6.635686714472853e-18,2.071229906336347e-12,-2.4194691389256558e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.248098016048971e-07,-0.0,-5.066788513209878e-25,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,282.0815124511719,281.5452880859375,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,1.2121192582981166e-07,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-5.116933894828979e-13,296.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,-5.388355235093345e-13,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-3.979841087763114e-13,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,-5.388379629642226e-13,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.556014644730653e-12,290.921142578125,294.1499938964844,282.1484680175781,281.6098937988281,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.7823867262153374e-12,-4.594367090092042e-18,4.7823910630240266e-12,-5.074973427610097e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.1636162611239342e-07,-0.0,-2.0267154052839512e-24,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,282.28466796875,281.7405090332031,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,1.082094840398895e-07,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,282.28466796875,281.7405090332031,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,1.082094840398895e-07,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,282.4232177734375,281.8721618652344,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,9.764357145058969e-08,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,282.4232177734375,281.8721618652344,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,9.764357145058969e-08,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,282.5633239746094,282.0040283203125,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,8.98785401659552e-08,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,282.5633239746094,282.0040283203125,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,8.98785401659552e-08,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,282.7042236328125,282.1352233886719,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,8.318376387705939e-08,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,282.7042236328125,282.1352233886719,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,8.318376387705939e-08,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,282.7747497558594,282.2002868652344,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,8.161254072547308e-08,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,282.8451538085937,282.26483154296875,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,7.965419968058995e-08,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,282.9852600097656,282.3919982910156,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,7.298219628637528e-08,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
