time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029880,297.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,282.9852600097656,282.3919982910156,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,7.298219628637528e-08,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,283.1238098144531,282.5157775878906,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,6.901997551267415e-08,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,283.1238098144531,282.5157775878906,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,6.901997551267415e-08,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,283.260009765625,282.6353454589844,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,6.29855705369664e-08,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,283.260009765625,282.6353454589844,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,6.29855705369664e-08,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,283.3930358886719,282.74981689453125,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,5.9478779235178094e-08,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,283.3930358886719,282.74981689453125,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,5.9478779235178094e-08,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,283.4581604003906,282.8048400878906,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,5.7361045691095576e-08,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-2.5584669474144894e-13,296.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,-2.6941776175466725e-13,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.989920543881557e-13,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,-2.694189814821113e-13,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-1.2780073223653265e-12,290.921142578125,294.1499938964844,283.52215576171875,282.8582458496094,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0712231842828777e-12,-6.635686714472853e-18,2.071229906336347e-12,-2.4194691389256558e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.5357165962277584e-08,-0.0,-5.066788513209878e-25,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-2.5584669474144894e-13,296.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,-2.6941776175466725e-13,297.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.989920543881557e-13,297.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,-2.694189814821113e-13,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-1.2780073223653265e-12,290.921142578125,294.1499938964844,283.6465759277344,282.95977783203125,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,5.842828933351474e-13,-9.29541979968811e-18,-5.84273569196464e-13,1.9175115054809178e-12,0.0,0.0,0.0,0.0,60.0,5.0005898089011687e-08,-0.0,-5.066788513209878e-25,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,-2.5584669474144894e-13,296.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,-2.6941776175466725e-13,297.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.989920543881557e-13,297.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,-2.694189814821113e-13,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-1.2780073223653265e-12,290.921142578125,294.1499938964844,283.6465759277344,282.95977783203125,282.398193359375,280.77734375,290.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,5.842828933351474e-13,-9.29541979968811e-18,-5.84273569196464e-13,1.9175115054809178e-12,0.0,0.0,0.0,0.0,60.0,5.0005898089011687e-08,-0.0,-5.066788513209878e-25,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,283.7654724121094,283.05352783203125,282.398193359375,280.77734375,290.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.015566099439204e-12,-6.017273667228715e-18,2.015572170971369e-12,-4.100945711488224e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.597536573669458e-08,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,283.7654724121094,283.05352783203125,282.398193359375,280.77734375,290.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.015566099439204e-12,-6.017273667228715e-18,2.015572170971369e-12,-4.100945711488224e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.597536573669458e-08,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,283.8780822753906,283.1386108398437,282.398193359375,280.77734375,290.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,4.417642784915189e-08,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,283.8780822753906,283.1386108398437,282.398193359375,280.77734375,290.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,4.417642784915189e-08,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,283.983642578125,283.21417236328125,282.398193359375,280.77734375,290.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,3.9394443263063295e-08,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,283.983642578125,283.21417236328125,282.398193359375,280.77734375,290.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,3.9394443263063295e-08,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,284.03350830078125,283.2480773925781,282.398193359375,280.77734375,290.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,3.8620218134610695e-08,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,284.0813293457031,283.279296875,282.398193359375,280.77734375,290.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,3.7754908532861016e-08,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,284.1703796386719,283.3331298828125,282.398193359375,280.77734375,290.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,3.3747149075225025e-08,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,0.0,296.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,0.0,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0,297.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,290.921142578125,294.1499938964844,284.1703796386719,283.3331298828125,282.398193359375,280.77734375,290.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,6.39940086599039e-13,-8.677006338853665e-18,-6.399314129816591e-13,2.3603490581329545e-13,0.0,0.0,0.0,0.0,60.0,3.3747149075225025e-08,-0.0,-0.0,0.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.050000000745058,4.7075791181905296e-11,296.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.050000000745058,4.9572866644975726e-11,297.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.050000000745058,3.6614537790580215e-11,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.050000000745058,4.9573095628474555e-11,297.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.050000000745058,2.3515334124368787e-10,290.921142578125,291.1499938964844,284.25,283.3747863769531,282.398193359375,280.77734375,290.3949890136719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-5.01631791660628e-10,6.506047362366072e-16,5.016311810379648e-10,-1.146192918355382e-09,0.0,0.0,0.0,-2.823071554303169e-09,60.0,-1.0838709840754746e-06,-0.0,-1.715411839515157e-20,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.050000000745058,4.7075791181905296e-11,296.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.050000000745058,4.9572866644975726e-11,297.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.050000000745058,3.6614537790580215e-11,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.050000000745058,4.9573095628474555e-11,297.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.050000000745058,2.3515334124368787e-10,290.921142578125,291.1499938964844,284.25,283.3747863769531,282.398193359375,280.77734375,290.3949890136719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-5.01631791660628e-10,6.506047362366072e-16,5.016311810379648e-10,-1.146192918355382e-09,0.0,0.0,0.0,-2.823071554303169e-09,60.0,-1.0838709840754746e-06,-0.0,-1.715411839515157e-20,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.69110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6131896972656,0.6341446042060852,0.050000000745058,0.0408408865332603,296.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6130065917969,0.6341446042060852,0.050000000745058,0.043007381260395,297.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6136169433594,0.6341446042060852,0.050000000745058,0.0317651405930519,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6132202148437,0.6341446042060852,0.050000000745058,0.0430074222385883,297.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6134033203125,0.6341446042060852,0.050000000745058,0.2040086835622787,290.5547180175781,291.1499938964844,284.2872619628906,283.3920288085937,292.422119140625,294.1485595703125,290.44024658203125,1.0,0.1097141355276107,0.0112608931958675,0.0112608931958675,1.0,1.0,-0.4354601204395294,8.386360832446371e-07,0.4354592859745025,-0.1328315883874893,0.0,0.0,0.0,10.175576210021973,60.0,388.9159240722656,-0.0,12.27889919281006,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.619873046875,0.6313391327857971,0.050000000745058,0.0452357977628707,296.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.619873046875,0.6313391327857971,0.050000000745058,0.0476354695856571,297.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6199035644531,0.6313391327857971,0.050000000745058,0.0351833961904048,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.619873046875,0.6313391327857971,0.050000000745058,0.0476354733109474,297.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6199035644531,0.6313391327857971,0.050000000745058,0.2259621769189834,290.6397705078125,291.1499938964844,284.324462890625,283.40850830078125,293.7293701171875,297.5766296386719,290.8522644042969,1.0,0.1210938170552253,0.022521786391735,0.022521786391735,1.0,1.0,-0.4819932579994201,3.399863771846867e-06,0.4819898605346679,-0.1438860595226287,0.0,0.0,0.0,12.500473022460938,60.0,828.7725219726562,-0.0,16.681209564208984,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402709960937,0.5709875822067261,0.050000000745058,0.045680683106184,296.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402709960937,0.5709875822067261,0.050000000745058,0.0481039583683013,297.747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402709960937,0.5709875822067261,0.050000000745058,0.0355294197797775,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402709960937,0.5709875822067261,0.050000000745058,0.0481039583683013,297.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402709960937,0.5709875822067261,0.050000000745058,0.2281844615936279,291.37017822265625,291.1499938964844,284.3985595703125,283.43914794921875,293.74957275390625,297.7197570800781,291.5054626464844,1.0,0.1406053155660629,0.0450435727834701,0.0450435727834701,1.0,1.0,-0.4867365956306457,3.4642831451492384e-05,0.4867019355297088,-0.1450012177228927,0.0,0.0,0.0,20.012496948242188,60.0,817.5692749023438,-0.0,23.1917781829834,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402709960937,0.5709875822067261,0.050000000745058,0.045680683106184,296.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402709960937,0.5709875822067261,0.050000000745058,0.0481039583683013,297.747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402709960937,0.5709875822067261,0.050000000745058,0.0355294197797775,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402709960937,0.5709875822067261,0.050000000745058,0.0481039583683013,297.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402709960937,0.5709875822067261,0.050000000745058,0.2281844615936279,291.37017822265625,291.1499938964844,284.3985595703125,283.43914794921875,293.74957275390625,297.7197570800781,291.5054626464844,1.0,0.1406053155660629,0.0450435727834701,0.0450435727834701,1.0,1.0,-0.4867365956306457,3.4642831451492384e-05,0.4867019355297088,-0.1450012177228927,0.0,0.0,0.0,20.012496948242188,60.0,817.5692749023438,-0.0,23.1917781829834,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5977478027344,0.5492411851882935,0.050000000745058,0.0458179302513599,296.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5977478027344,0.5492411851882935,0.050000000745058,0.0482484884560108,297.7326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5977478027344,0.5492411851882935,0.050000000745058,0.0356361679732799,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5977478027344,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5977478027344,0.5492411851882935,0.050000000745058,0.2288700491189956,291.6219177246094,291.1499938964844,284.4354858398437,283.453369140625,293.749267578125,297.7007751464844,291.7381896972656,1.0,0.1490138322114944,0.0563044659793376,0.0563044659793376,1.0,1.0,-0.4881990849971771,9.66247171163559e-05,0.4881024360656738,-0.1453016400337219,0.0,0.0,0.0,23.679872512817383,60.0,742.2396850585938,-0.0,26.34634017944336,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.82330322265625,0.5324390530586243,0.050000000745058,0.0459493920207023,296.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.82330322265625,0.5324390530586243,0.050000000745058,0.0483869202435016,297.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.82330322265625,0.5324390530586243,0.050000000745058,0.0357384160161018,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.82330322265625,0.5324390530586243,0.050000000745058,0.0483869202435016,297.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.82330322265625,0.5324390530586243,0.050000000745058,0.2295267283916473,291.8448486328125,291.1499938964844,284.47235107421875,283.46685791015625,293.7483215332031,297.68487548828125,291.950927734375,1.0,0.1565812230110168,0.2450435757637024,0.2450435757637024,0.9952310919761658,1.0,-0.489600121974945,0.0323274582624435,0.4572726786136627,-0.1135682985186576,0.0,0.0,0.0,27.199234008789062,60.0,668.7727661132812,-0.0,29.38008117675781,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2176208496094,0.5095358490943909,0.050000000745058,0.0461895279586315,296.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2176208496094,0.5095358490943909,0.050000000745058,0.0486397966742515,297.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2176208496094,0.5095358490943909,0.050000000745058,0.0359251871705055,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2176208496094,0.5095358490943909,0.050000000745058,0.0486397966742515,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2176208496094,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2353515625,291.1499938964844,284.5458679199219,283.4918212890625,293.0253295898437,297.66168212890625,292.3161926269531,1.0,0.1694028079509735,0.6225217580795288,0.6225217580795288,0.9856932163238524,1.0,-0.4921590685844421,0.1862690150737762,0.3058900535106659,0.039059180766344,0.0,0.0,0.0,33.640525817871094,60.0,448.1218566894531,-0.0,34.946895599365234,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2176208496094,0.5095358490943909,0.050000000745058,0.0461895279586315,296.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2176208496094,0.5095358490943909,0.050000000745058,0.0486397966742515,297.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2176208496094,0.5095358490943909,0.050000000745058,0.0359251871705055,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2176208496094,0.5095358490943909,0.050000000745058,0.0486397966742515,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2176208496094,0.5095358490943909,0.050000000745058,0.2307262569665908,292.2353515625,291.1499938964844,284.5458679199219,283.4918212890625,293.0253295898437,297.66168212890625,292.3161926269531,1.0,0.1694028079509735,0.6225217580795288,0.6225217580795288,0.9856932163238524,1.0,-0.4921590685844421,0.1862690150737762,0.3058900535106659,0.039059180766344,0.0,0.0,0.0,33.640525817871094,60.0,448.1218566894531,-0.0,34.946895599365234,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3023376464844,0.4954344034194946,0.050000000745058,0.0463935025036335,296.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3023376464844,0.4954344034194946,0.050000000745058,0.0488545931875705,297.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3023376464844,0.4954344034194946,0.050000000745058,0.0360838361084461,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3023376464844,0.4954344034194946,0.050000000745058,0.0488545931875705,297.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3023376464844,0.4954344034194946,0.050000000745058,0.2317451536655426,292.2978210449219,291.1499938964844,284.6190795898437,283.5141906738281,291.9707946777344,297.6466369628906,292.26788330078125,1.0,0.1795578449964523,1.0,1.0,0.976155400276184,1.0,-0.4943324327468872,0.2161295711994171,0.2782028615474701,0.068233773112297,0.0,0.0,0.0,39.09850692749024,60.0,-37.70740509033203,-0.0,39.74145126342773,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3023376464844,0.4954344034194946,0.050000000745058,0.0463935025036335,296.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3023376464844,0.4954344034194946,0.050000000745058,0.0488545931875705,297.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3023376464844,0.4954344034194946,0.050000000745058,0.0360838361084461,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3023376464844,0.4954344034194946,0.050000000745058,0.0488545931875705,297.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3023376464844,0.4954344034194946,0.050000000745058,0.2317451536655426,292.2978210449219,291.1499938964844,284.6190795898437,283.5141906738281,291.9707946777344,297.6466369628906,292.26788330078125,1.0,0.1795578449964523,1.0,1.0,0.976155400276184,1.0,-0.4943324327468872,0.2161295711994171,0.2782028615474701,0.068233773112297,0.0,0.0,0.0,39.09850692749024,60.0,-37.70740509033203,-0.0,39.74145126342773,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2232666015625,0.4857636988162994,0.050000000745058,0.046562198549509,296.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2232666015625,0.4857636988162994,0.050000000745058,0.049032237380743,297.69390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2232666015625,0.4857636988162994,0.050000000745058,0.0362150445580482,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2232666015625,0.4857636988162994,0.050000000745058,0.049032237380743,297.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2232666015625,0.4857636988162994,0.050000000745058,0.2325878292322158,292.2210693359375,290.6499938964844,284.6921081542969,283.5340881347656,291.9523010253906,297.6349182128906,292.2127990722656,1.0,0.1875163912773132,1.0,1.0,0.9290315508842468,1.0,-0.4961300194263458,0.2179541438817978,0.2781758904457092,0.0695587247610092,0.0,0.0,0.0,43.609130859375,48.0,-88.64213562011719,-0.0,43.74238967895508,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2232666015625,0.4857636988162994,0.050000000745058,0.046562198549509,296.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2232666015625,0.4857636988162994,0.050000000745058,0.049032237380743,297.69390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2232666015625,0.4857636988162994,0.050000000745058,0.0362150445580482,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2232666015625,0.4857636988162994,0.050000000745058,0.049032237380743,297.6332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2232666015625,0.4857636988162994,0.050000000745058,0.2325878292322158,292.2210693359375,290.6499938964844,284.6921081542969,283.5340881347656,291.9523010253906,297.6349182128906,292.2127990722656,1.0,0.1875163912773132,1.0,1.0,0.9290315508842468,1.0,-0.4961300194263458,0.2179541438817978,0.2781758904457092,0.0695587247610092,0.0,0.0,0.0,43.609130859375,48.0,-88.64213562011719,-0.0,43.74238967895508,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1923522949219,0.4834789037704468,0.050000000745058,0.0466043166816234,296.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1923522949219,0.4834789037704468,0.050000000745058,0.0490765906870365,297.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1923522949219,0.4834789037704468,0.050000000745058,0.0362478010356426,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1923522949219,0.4834789037704468,0.050000000745058,0.0490765906870365,297.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1923522949219,0.4834789037704468,0.050000000745058,0.2327982038259506,292.1908569335937,290.1499938964844,284.764892578125,283.5517272949219,291.9455261230469,297.6257019042969,292.1828918457031,1.0,0.1889606863260269,1.0,1.0,0.8819077014923096,1.0,-0.4965791404247284,0.2195054292678833,0.2770737111568451,0.0709108635783195,0.0,0.0,0.0,44.73476028442383,36.0,-84.34416961669922,-0.0,44.74543380737305,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1923522949219,0.4834789037704468,0.050000000745058,0.0466043166816234,296.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1923522949219,0.4834789037704468,0.050000000745058,0.0490765906870365,297.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1923522949219,0.4834789037704468,0.050000000745058,0.0362478010356426,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1923522949219,0.4834789037704468,0.050000000745058,0.0490765906870365,297.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1923522949219,0.4834789037704468,0.050000000745058,0.2327982038259506,292.1908569335937,290.1499938964844,284.764892578125,283.5517272949219,291.9455261230469,297.6257019042969,292.1828918457031,1.0,0.1889606863260269,1.0,1.0,0.8819077014923096,1.0,-0.4965791404247284,0.2195054292678833,0.2770737111568451,0.0709108635783195,0.0,0.0,0.0,44.73476028442383,36.0,-84.34416961669922,-0.0,44.74543380737305,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.6246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1756896972656,0.4846940338611603,0.050000000745058,0.046581856906414,296.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1756896972656,0.4846940338611603,0.050000000745058,0.0490529388189315,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1756896972656,0.4846940338611603,0.050000000745058,0.0362303331494331,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1756896972656,0.4846940338611603,0.050000000745058,0.0490529388189315,297.6207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1756896972656,0.4846940338611603,0.050000000745058,0.2326860278844833,292.1740417480469,290.1499938964844,284.8012390136719,283.55975341796875,291.9372253417969,297.6219177246094,292.16510009765625,1.0,0.1877664178609848,1.0,1.0,0.8583457469940186,1.0,-0.4963399171829223,0.2202978432178497,0.2760420739650726,0.0717016234993934,0.0,0.0,0.0,44.13376235961914,36.0,-81.1416244506836,-0.0,44.2099609375,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
