time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12032160,297.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571655273437,0.4871949553489685,0.050000000745058,0.0465361066162586,296.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571655273437,0.4871949553489685,0.050000000745058,0.0490047633647918,297.6849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571655273437,0.4871949553489685,0.050000000745058,0.0361947491765022,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571655273437,0.4871949553489685,0.050000000745058,0.0490047633647918,297.6175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571655273437,0.4871949553489685,0.050000000745058,0.2324575036764145,292.1553039550781,289.6499938964844,284.8375244140625,283.5672607421875,291.9120178222656,297.6185302734375,292.1452941894531,1.0,0.1854878216981887,1.0,1.0,0.8211184144020081,1.0,-0.4958525002002716,0.2218378186225891,0.2740147113800049,0.073286585509777,0.0,0.0,0.0,42.90998077392578,25.0,-80.24790954589844,-0.0,43.121124267578125,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13055419921875,0.491654485464096,0.050000000745058,0.0464570522308349,296.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.13055419921875,0.491654485464096,0.050000000745058,0.0489215143024921,297.6829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.13055419921875,0.491654485464096,0.050000000745058,0.0361332632601261,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.13055419921875,0.491654485464096,0.050000000745058,0.0489215143024921,297.61407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13055419921875,0.491654485464096,0.050000000745058,0.2320626080036163,292.1283264160156,289.6499938964844,284.8818359375,283.5757751464844,291.8556823730469,297.6149597167969,292.1156921386719,1.0,0.1816016882658004,1.0,1.0,0.7756222486495972,1.0,-0.4950101971626282,0.2245425581932068,0.2704676389694214,0.0760871693491935,0.0,0.0,0.0,40.79545593261719,25.0,-85.7806396484375,-0.0,41.24462890625,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1100769042969,0.4953290224075317,0.050000000745058,0.0463952235877513,296.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1100769042969,0.4953290224075317,0.050000000745058,0.0488564074039459,297.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1100769042969,0.4953290224075317,0.050000000745058,0.0360851734876632,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1100769042969,0.4953290224075317,0.050000000745058,0.0488564074039459,297.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1100769042969,0.4953290224075317,0.050000000745058,0.2317537516355514,292.1074523925781,289.1499938964844,284.9100036621094,283.5808410644531,291.8033752441406,297.6129150390625,292.0926818847656,1.0,0.1785213202238083,1.0,1.0,0.7466638684272766,1.0,-0.4943514168262481,0.2269087880849838,0.2674426138401031,0.0785330086946487,0.0,0.0,0.0,39.14178466796875,25.0,-93.14512634277344,-0.0,39.78145217895508,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0389404296875,0.5026402473449707,0.050000000745058,0.0462827496230602,296.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0389404296875,0.5026402473449707,0.050000000745058,0.0487379655241966,297.6794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0389404296875,0.5026402473449707,0.050000000745058,0.0359976962208747,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0389404296875,0.5026402473449707,0.050000000745058,0.0487379655241966,297.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0389404296875,0.5026402473449707,0.050000000745058,0.2311919182538986,292.03485107421875,288.6499938964844,284.9823608398437,283.5926208496094,291.5781555175781,297.60845947265625,292.0114440917969,1.0,0.1731372624635696,1.0,1.0,0.6722092628479004,1.0,-0.493152767419815,0.2370607256889343,0.2560920417308807,0.0887219086289405,0.0,0.0,0.0,36.13346099853516,25.0,-131.92710876464844,-0.0,37.13026809692383,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0389404296875,0.5026402473449707,0.050000000745058,0.0462827496230602,296.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0389404296875,0.5026402473449707,0.050000000745058,0.0487379655241966,297.6794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0389404296875,0.5026402473449707,0.050000000745058,0.0359976962208747,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0389404296875,0.5026402473449707,0.050000000745058,0.0487379655241966,297.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0389404296875,0.5026402473449707,0.050000000745058,0.2311919182538986,292.03485107421875,288.6499938964844,284.9823608398437,283.5926208496094,291.5781555175781,297.60845947265625,292.0114440917969,1.0,0.1731372624635696,1.0,1.0,0.6722092628479004,1.0,-0.493152767419815,0.2370607256889343,0.2560920417308807,0.0887219086289405,0.0,0.0,0.0,36.13346099853516,25.0,-131.92710876464844,-0.0,37.13026809692383,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9098205566406,0.508904218673706,0.050000000745058,0.0461975783109664,296.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9098205566406,0.508904218673706,0.050000000745058,0.0486482754349708,297.6769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9098205566406,0.508904218673706,0.050000000745058,0.0359314493834972,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9098205566406,0.508904218673706,0.050000000745058,0.0486482754349708,297.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9098205566406,0.508904218673706,0.050000000745058,0.2307664602994918,291.901123046875,288.1499938964844,285.0546264648437,283.6028137207031,290.74462890625,297.60455322265625,291.8451843261719,1.0,0.1688397824764251,1.0,1.0,0.5491255521774292,1.0,-0.4922451376914978,0.2749043703079223,0.2173407673835754,0.1263750344514846,0.0,0.0,0.0,33.85855865478516,25.0,-293.16619873046875,-0.0,35.13840103149414,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9098205566406,0.508904218673706,0.050000000745058,0.0461975783109664,296.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9098205566406,0.508904218673706,0.050000000745058,0.0486482754349708,297.6769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9098205566406,0.508904218673706,0.050000000745058,0.0359314493834972,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9098205566406,0.508904218673706,0.050000000745058,0.0486482754349708,297.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9098205566406,0.508904218673706,0.050000000745058,0.2307664602994918,291.901123046875,288.1499938964844,285.0546264648437,283.6028137207031,290.74462890625,297.60455322265625,291.8451843261719,1.0,0.1688397824764251,1.0,1.0,0.5491255521774292,1.0,-0.4922451376914978,0.2749043703079223,0.2173407673835754,0.1263750344514846,0.0,0.0,0.0,33.85855865478516,25.0,-293.16619873046875,-0.0,35.13840103149414,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.5143833160400391,0.050000000745058,0.0461307018995285,296.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.5143833160400391,0.050000000745058,0.0485778488218784,297.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.5143833160400391,0.050000000745058,0.0358794331550598,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.5143833160400391,0.050000000745058,0.0485778488218784,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.5143833160400391,0.050000000745058,0.2304324060678482,291.5560607910156,287.6499938964844,285.1268615722656,283.611572265625,289.0827941894531,297.6000366210937,291.4258728027344,1.0,0.165405198931694,1.0,1.0,0.426041841506958,1.0,-0.4915325045585632,0.3444733321666717,0.1470591872930526,0.1955370604991912,0.0,0.0,0.0,32.07712936401367,25.0,-664.7596435546875,-0.0,33.59016799926758,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.5143833160400391,0.050000000745058,0.0461307018995285,296.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.5143833160400391,0.050000000745058,0.0485778488218784,297.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.5143833160400391,0.050000000745058,0.0358794331550598,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.5143833160400391,0.050000000745058,0.0485778488218784,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.5143833160400391,0.050000000745058,0.2304324060678482,291.5560607910156,287.6499938964844,285.1268615722656,283.611572265625,289.0827941894531,297.6000366210937,291.4258728027344,1.0,0.165405198931694,1.0,1.0,0.426041841506958,1.0,-0.4915325045585632,0.3444733321666717,0.1470591872930526,0.1955370604991912,0.0,0.0,0.0,32.07712936401367,25.0,-664.7596435546875,-0.0,33.59016799926758,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942199707031,0.5168420672416687,0.050000000745058,0.0461027473211288,296.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942199707031,0.5168420672416687,0.050000000745058,0.0485484153032302,297.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942199707031,0.5168420672416687,0.050000000745058,0.0358576923608779,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942199707031,0.5168420672416687,0.050000000745058,0.0485484153032302,297.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942199707031,0.5168420672416687,0.050000000745058,0.2302927672863006,291.2643737792969,287.6499938964844,285.1629638671875,283.615478515625,288.1088562011719,297.5968322753906,291.0926818847656,1.0,0.1639532744884491,1.0,1.0,0.3644999861717224,1.0,-0.4912346601486206,0.3835201263427734,0.1077145412564277,0.2343387156724929,0.0,0.0,0.0,31.333765029907227,25.0,-887.0792236328125,-0.0,32.94729995727539,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9319152832031,0.5191220045089722,0.050000000745058,0.0460778623819351,296.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9319152832031,0.5191220045089722,0.050000000745058,0.0485222078859806,297.6653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9319152832031,0.5191220045089722,0.050000000745058,0.0358383394777774,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9319152832031,0.5191220045089722,0.050000000745058,0.0485222078859806,297.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9319152832031,0.5191220045089722,0.050000000745058,0.2301684767007827,290.8946228027344,287.1499938964844,285.19903564453125,283.6190795898437,287.1449279785156,297.59259033203125,290.68768310546875,1.0,0.1626519411802292,1.0,1.0,0.29425048828125,1.0,-0.4909695088863373,0.4219717681407928,0.0689977332949638,0.2725365459918976,0.0,0.0,0.0,30.67254638671875,25.0,-1094.9237060546875,-0.0,32.37696838378906,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.40313720703125,0.521660566329956,0.050000000745058,0.0460512526333332,296.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.40313720703125,0.521660566329956,0.050000000745058,0.0484941862523555,297.65802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40313720703125,0.521660566329956,0.1283583492040634,0.0358176417648792,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.40313720703125,0.521660566329956,0.050000000745058,0.0484941862523555,297.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.40313720703125,0.521660566329956,0.050000000745058,0.2300355434417724,290.35906982421875,287.1499938964844,285.2431640625,283.6231384277344,286.2684631347656,297.585693359375,290.12518310546875,1.0,0.1612420380115509,1.0,1.0,0.2083971798419952,1.0,-0.4906859993934631,0.4549055993556976,0.0357803925871849,0.3052178621292114,0.0,0.0,0.0,29.96421432495117,25.0,-1269.0623779296875,-0.0,31.76544570922852,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0107727050781,0.6146667003631592,0.1389291882514953,0.064585343003273,296.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02593994140625,0.5373387336730957,0.050000000745058,0.0483432598412036,297.6314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.7190015912055969,0.1282940804958343,0.0800027474761009,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.02593994140625,0.5373387336730957,0.050000000745058,0.0483432598412036,297.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.02593994140625,0.5373387336730957,0.050000000745058,0.2293196022510528,289.9662780761719,286.6499938964844,285.271240234375,283.6255187988281,285.9210510253906,297.580322265625,289.7170104980469,1.0,0.1613480746746063,1.0,1.0,0.1537515074014663,1.0,-0.5646651387214661,0.538524329662323,0.0261408239603042,0.3709949851036072,0.0,0.0,0.0,26.71278381347656,45.0,-1386.5968017578125,-0.0,35.950958251953125,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6539611816406,0.7550848722457886,0.1307533979415893,0.1205557361245155,296.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7757568359375,0.5367993712425232,0.050000000745058,0.0483474619686603,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6595153808594,0.7374333143234253,0.1217934191226959,0.0870251283049583,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7757568359375,0.5367993712425232,0.050000000745058,0.0483474619686603,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7757568359375,0.5367993712425232,0.050000000745058,0.2293395400047302,288.6833190917969,286.1499938964844,285.34344482421875,283.63104248046875,285.3382263183594,297.5606384277344,288.47381591796875,1.0,0.1706470549106598,1.0,1.0,0.0132525376975536,1.0,-0.640373170375824,0.6403691172599792,4.040964086016174e-06,0.4581596255302429,0.0,0.0,0.0,27.484346389770508,33.0,-1524.592041015625,-0.0,44.942665100097656,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6539611816406,0.7550848722457886,0.1307533979415893,0.1205557361245155,296.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7757568359375,0.5367993712425232,0.050000000745058,0.0483474619686603,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6595153808594,0.7374333143234253,0.1217934191226959,0.0870251283049583,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7757568359375,0.5367993712425232,0.050000000745058,0.0483474619686603,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7757568359375,0.5367993712425232,0.050000000745058,0.2293395400047302,288.6833190917969,286.1499938964844,285.34344482421875,283.63104248046875,285.3382263183594,297.5606384277344,288.47381591796875,1.0,0.1706470549106598,1.0,1.0,0.0132525376975536,1.0,-0.640373170375824,0.6403691172599792,4.040964086016174e-06,0.4581596255302429,0.0,0.0,0.0,27.484346389770508,33.0,-1524.592041015625,-0.0,44.942665100097656,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9759826660156,0.9105486273765564,0.126173511147499,0.1153940483927726,296.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.10467529296875,0.6668818593025208,0.050000000745058,0.0477009080350399,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9820861816406,0.8903758525848389,0.1188335046172142,0.0841720625758171,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10467529296875,0.6668818593025208,0.050000000745058,0.0477009080350399,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0040588378906,0.8582803010940552,0.1192235946655273,0.4847945272922516,287.971923828125,286.1499938964844,285.3866882324219,283.6340026855469,285.3822631835937,297.5309143066406,287.770263671875,1.0,0.1774908900260925,1.0,1.0,0.0100798616185784,1.0,-0.9357572197914124,0.9357542991638184,2.9045243081782246e-06,0.6966942548751831,0.0,0.0,0.0,14.11230182647705,33.0,-1550.1375732421875,-0.0,69.21275329589844,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4272155761719,0.948436975479126,0.1234074607491493,0.1127820461988449,296.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.555419921875,0.6978045701980591,0.050000000745058,0.0476381629705429,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4320983886719,0.9275988936424256,0.1167927980422973,0.0827777236700058,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.555419921875,0.6978045701980591,0.050000000745058,0.0476381629705429,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4335021972656,0.923983633518219,0.1156681701540947,0.5263298153877258,287.4162292480469,286.1499938964844,285.4157409667969,283.6358642578125,285.41162109375,297.47662353515625,287.2841796875,1.0,0.1809700578451156,1.0,1.0,0.0079515222460031,1.0,-0.9806802272796632,0.9806777834892272,2.426614628348034e-06,0.7346649765968323,0.0,0.0,0.0,13.091450691223145,25.0,-1455.572021484375,-0.0,75.64112091064453,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.73565673828125,0.8227013945579529,0.1181621700525283,0.1077009811997413,296.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78668212890625,0.6178472638130188,0.050000000745058,0.0478664301335811,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7375183105469,0.8092250227928162,0.1121555864810943,0.0795412436127662,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.78668212890625,0.6178472638130188,0.050000000745058,0.0478664301335811,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7386779785156,0.7999475598335266,0.1075589209794998,0.493806928396225,286.7308349609375,286.25,285.48809814453125,283.64013671875,285.4837646484375,297.3548889160156,286.6680908203125,1.0,0.1841358095407486,1.0,1.0,0.0026505074929445,1.0,-0.9322196841239928,0.9322185516357422,1.1757130096157198e-06,0.6950725317001343,0.0,0.0,0.0,18.293590545654297,25.0,-920.000244140625,-0.0,75.22846221923828,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.73565673828125,0.8227013945579529,0.1181621700525283,0.1077009811997413,296.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78668212890625,0.6178472638130188,0.050000000745058,0.0478664301335811,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7375183105469,0.8092250227928162,0.1121555864810943,0.0795412436127662,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.78668212890625,0.6178472638130188,0.050000000745058,0.0478664301335811,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7386779785156,0.7999475598335266,0.1075589209794998,0.493806928396225,286.7308349609375,286.25,285.48809814453125,283.64013671875,285.4837646484375,297.3548889160156,286.6680908203125,1.0,0.1841358095407486,1.0,1.0,0.0026505074929445,1.0,-0.9322196841239928,0.9322185516357422,1.1757130096157198e-06,0.6950725317001343,0.0,0.0,0.0,18.293590545654297,25.0,-920.000244140625,-0.0,75.22846221923828,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5196838378906,0.7955243587493896,0.116596020758152,0.1060647815465927,296.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5590209960937,0.5996353030204773,0.050000000745058,0.0479494482278823,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5212097167969,0.7812680602073669,0.1104313805699348,0.0782543420791626,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5590209960937,0.5996353030204773,0.050000000745058,0.0479494482278823,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5226135253906,0.7686302065849304,0.1044773980975151,0.4789450168609619,286.5159912109375,286.25,285.5243225097656,283.64215087890625,285.5198974609375,297.3095397949219,286.4648132324219,1.0,0.1850878149271011,1.0,1.0,0.0,1.0,-0.9110702276229858,0.9110694527626038,8.179178507816687e-07,0.677661120891571,0.0,0.0,0.0,20.14807891845703,25.0,-719.7113647460938,-0.0,74.37236022949219,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34747314453125,0.7768903970718384,0.1155802235007286,0.1049688979983329,296.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.37841796875,0.5866235494613647,0.050000000745058,0.0480147413909435,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3487548828125,0.7625115513801575,0.1090655028820037,0.0772224068641662,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37841796875,0.5866235494613647,0.050000000745058,0.0480147413909435,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3502197265625,0.7475711107254028,0.1019336730241775,0.4666244983673095,286.3446350097656,286.3500061035156,285.5605773925781,283.6440734863281,285.5560607910156,297.2745056152344,286.3031921386719,1.0,0.1857310682535171,1.0,1.0,0.0,1.0,-0.893883466720581,0.893882691860199,7.756754598631233e-07,0.6634715795516968,0.0,0.0,0.0,21.603063583374023,25.0,-560.988525390625,-0.0,73.60201263427734,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1045227050781,0.7565276622772217,0.1146913543343544,0.1039267927408218,296.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.5709488391876221,0.050000000745058,0.0481026023626327,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.7410213947296143,0.107122890651226,0.075753815472126,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.5709488391876221,0.050000000745058,0.0481026023626327,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067199707031,0.7223638296127319,0.0981151089072227,0.4480561912059784,286.10302734375,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2633056640625,286.0770874023437,1.0,0.1863992065191269,1.0,1.0,0.0,1.0,-0.8687918186187744,0.8687910437583923,7.429827064697747e-07,0.6426546573638916,0.0,0.0,0.0,23.54266929626465,25.0,-333.1490478515625,-0.0,72.21337127685547,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1045227050781,0.7565276622772217,0.1146913543343544,0.1039267927408218,296.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.5709488391876221,0.050000000745058,0.0481026023626327,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.7410213947296143,0.107122890651226,0.075753815472126,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.5709488391876221,0.050000000745058,0.0481026023626327,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067199707031,0.7223638296127319,0.0981151089072227,0.4480561912059784,286.10302734375,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2633056640625,286.0770874023437,1.0,0.1863992065191269,1.0,1.0,0.0,1.0,-0.8687918186187744,0.8687910437583923,7.429827064697747e-07,0.6426546573638916,0.0,0.0,0.0,23.54266929626465,25.0,-333.1490478515625,-0.0,72.21337127685547,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617919921875,0.7477672100067139,0.1148044914007186,0.1038786396384239,296.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9724426269531,0.5628980398178101,0.050000000745058,0.0481525957584381,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624328613281,0.7300778031349182,0.1058996766805648,0.0748238041996955,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9724426269531,0.5628980398178101,0.050000000745058,0.0481525957584381,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632873535156,0.7072436213493347,0.0955176725983619,0.4354043304920196,285.9610900878906,286.54998779296875,285.7059936523437,283.6517333984375,285.70123291015625,297.2620849609375,285.9464416503906,1.0,0.1865551620721817,1.0,1.0,0.0,1.0,-0.8525509834289551,0.8525502681732178,7.222076874313643e-07,0.6290673017501831,0.0,0.0,0.0,24.6259994506836,25.0,-185.7845001220703,-0.0,71.07670593261719,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617919921875,0.7477672100067139,0.1148044914007186,0.1038786396384239,296.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9724426269531,0.5628980398178101,0.050000000745058,0.0481525957584381,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624328613281,0.7300778031349182,0.1058996766805648,0.0748238041996955,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9724426269531,0.5628980398178101,0.050000000745058,0.0481525957584381,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632873535156,0.7072436213493347,0.0955176725983619,0.4354043304920196,285.9610900878906,286.54998779296875,285.7059936523437,283.6517333984375,285.70123291015625,297.2620849609375,285.9464416503906,1.0,0.1865551620721817,1.0,1.0,0.0,1.0,-0.8525509834289551,0.8525502681732178,7.222076874313643e-07,0.6290673017501831,0.0,0.0,0.0,24.6259994506836,25.0,-185.7845001220703,-0.0,71.07670593261719,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88800048828125,0.7447096705436707,0.1155529096722602,0.1044474616646766,296.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930969238281,0.5587666034698486,0.050000000745058,0.0481797866523265,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883361816406,0.7242096662521362,0.1051546186208725,0.0742470398545265,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930969238281,0.5587666034698486,0.050000000745058,0.0481797866523265,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888244628906,0.6976513266563416,0.0937245413661003,0.426671028137207,285.8877258300781,286.6499938964844,285.77899169921875,283.65582275390625,285.774169921875,297.2587585449219,285.8811340332031,1.0,0.1864438951015472,1.0,1.0,0.0,1.0,-0.8421236872673035,0.8421229720115662,7.089977316354634e-07,0.6202470064163208,0.0,0.0,0.0,25.19753646850586,25.0,-88.96344757080078,-0.0,70.17833709716797,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88800048828125,0.7447096705436707,0.1155529096722602,0.1044474616646766,296.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930969238281,0.5587666034698486,0.050000000745058,0.0481797866523265,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883361816406,0.7242096662521362,0.1051546186208725,0.0742470398545265,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930969238281,0.5587666034698486,0.050000000745058,0.0481797866523265,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888244628906,0.6976513266563416,0.0937245413661003,0.426671028137207,285.8877258300781,286.6499938964844,285.77899169921875,283.65582275390625,285.774169921875,297.2587585449219,285.8811340332031,1.0,0.1864438951015472,1.0,1.0,0.0,1.0,-0.8421236872673035,0.8421229720115662,7.089977316354634e-07,0.6202470064163208,0.0,0.0,0.0,25.19753646850586,25.0,-88.96344757080078,-0.0,70.17833709716797,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617858886719,0.7448568344116211,0.1167399436235427,0.1054354310035705,296.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8630065917969,0.5567987561225891,0.050000000745058,0.0481931492686271,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8618469238281,0.7212173938751221,0.1047414168715477,0.0739150792360305,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8630065917969,0.5567987561225891,0.050000000745058,0.0481931492686271,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619689941406,0.691906213760376,0.0924668610095977,0.4205474853515625,285.8617248535156,286.75,285.85223388671875,283.6603698730469,285.84735107421875,297.25604248046875,285.8607482910156,1.0,0.1862097978591919,1.0,1.0,0.0,1.0,-0.8355928063392639,0.8355920910835266,7.00748614690383e-07,0.6146392226219177,0.0,0.0,0.0,25.462100982666016,25.0,-24.85521697998047,-0.0,69.48854064941406,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617858886719,0.7448568344116211,0.1167399436235427,0.1054354310035705,296.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8630065917969,0.5567987561225891,0.050000000745058,0.0481931492686271,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8618469238281,0.7212173938751221,0.1047414168715477,0.0739150792360305,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8630065917969,0.5567987561225891,0.050000000745058,0.0481931492686271,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619689941406,0.691906213760376,0.0924668610095977,0.4205474853515625,285.8617248535156,286.75,285.85223388671875,283.6603698730469,285.84735107421875,297.25604248046875,285.8607482910156,1.0,0.1862097978591919,1.0,1.0,0.0,1.0,-0.8355928063392639,0.8355920910835266,7.00748614690383e-07,0.6146392226219177,0.0,0.0,0.0,25.462100982666016,25.0,-24.85521697998047,-0.0,69.48854064941406,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86163330078125,0.7457177639007568,0.1174594238400459,0.1060487702488899,296.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614501953125,0.5563189387321472,0.050000000745058,0.0481964536011219,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616027832031,0.7204316854476929,0.1046273633837699,0.073817528784275,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614501953125,0.5563189387321472,0.050000000745058,0.0481964536011219,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.6899911165237427,0.0919816941022872,0.4181853532791137,285.8616638183594,286.75,285.8889465332031,283.6628723144531,285.884033203125,297.2556457519531,285.8628234863281,1.0,0.1860750317573547,1.0,1.0,0.0,1.0,-0.8333845138549805,0.8333837985992432,6.979542490626045e-07,0.6127123832702637,0.0,0.0,0.0,25.520488739013672,25.0,-1.3930970430374146,-0.0,69.21267700195312,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681945800781,0.7469626665115356,0.1182480528950691,0.1067273914813995,296.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8667907714844,0.5560692548751831,0.050000000745058,0.0481981821358203,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680419921875,0.7199886441230774,0.1045619770884513,0.073756031692028,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8667907714844,0.5560692548751831,0.050000000745058,0.0481981821358203,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86785888671875,0.6885359287261963,0.0915699154138565,0.4161802530288696,285.8682556152344,286.8500061035156,285.9257202148437,283.6655578613281,285.9208068847656,297.2557678222656,285.87115478515625,1.0,0.1859385669231414,1.0,1.0,0.0,1.0,-0.8317225575447083,0.831721842288971,6.958436529203027e-07,0.6112419366836548,0.0,0.0,0.0,25.545026779174805,25.0,17.768503189086914,-0.0,68.9782485961914,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.896728515625,0.7503215670585632,0.1199993714690208,0.1082483604550361,296.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934936523437,0.5560494065284729,0.050000000745058,0.0481983311474323,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963928222656,0.7198548316955566,0.104547306895256,0.073719173669815,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934936523437,0.5560494065284729,0.050000000745058,0.0481983311474323,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959655761719,0.68663489818573,0.0909174978733062,0.4130007922649383,285.89678955078125,286.95001220703125,285.99951171875,283.6716003417969,285.9945373535156,297.25738525390625,285.9023742675781,1.0,0.1856799274682998,1.0,1.0,0.0,1.0,-0.8296877145767212,0.8296869993209839,6.932361316103197e-07,0.6093927621841431,0.0,0.0,0.0,25.524662017822266,25.0,46.32233810424805,-0.0,68.62096405029297,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.896728515625,0.7503215670585632,0.1199993714690208,0.1082483604550361,296.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934936523437,0.5560494065284729,0.050000000745058,0.0481983311474323,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963928222656,0.7198548316955566,0.104547306895256,0.073719173669815,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934936523437,0.5560494065284729,0.050000000745058,0.0481983311474323,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959655761719,0.68663489818573,0.0909174978733062,0.4130007922649383,285.89678955078125,286.95001220703125,285.99951171875,283.6716003417969,285.9945373535156,297.25738525390625,285.9023742675781,1.0,0.1856799274682998,1.0,1.0,0.0,1.0,-0.8296877145767212,0.8296869993209839,6.932361316103197e-07,0.6093927621841431,0.0,0.0,0.0,25.524662017822266,25.0,46.32233810424805,-0.0,68.62096405029297,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404296875,0.7545337677001953,0.1219444572925567,0.1099508628249168,296.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93585205078125,0.5564418435096741,0.050000000745058,0.0481956377625465,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398803710937,0.7204136252403259,0.1046522855758667,0.0737710893154144,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93585205078125,0.5564418435096741,0.050000000745058,0.0481956377625465,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393005371094,0.6856711506843567,0.0904371291399002,0.4106541275978088,285.9404602050781,287.04998779296875,286.0736389160156,283.6787109375,286.0686340332031,297.26055908203125,285.9478454589844,1.0,0.185460552573204,1.0,1.0,0.0,1.0,-0.8289701342582703,0.828969419002533,6.922830380062805e-07,0.6086807250976562,0.0,0.0,0.0,25.447145462036133,25.0,65.48941802978516,-0.0,68.3961181640625,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404296875,0.7545337677001953,0.1219444572925567,0.1099508628249168,296.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93585205078125,0.5564418435096741,0.050000000745058,0.0481956377625465,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398803710937,0.7204136252403259,0.1046522855758667,0.0737710893154144,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93585205078125,0.5564418435096741,0.050000000745058,0.0481956377625465,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393005371094,0.6856711506843567,0.0904371291399002,0.4106541275978088,285.9404602050781,287.04998779296875,286.0736389160156,283.6787109375,286.0686340332031,297.26055908203125,285.9478454589844,1.0,0.185460552573204,1.0,1.0,0.0,1.0,-0.8289701342582703,0.828969419002533,6.922830380062805e-07,0.6086807250976562,0.0,0.0,0.0,25.447145462036133,25.0,65.48941802978516,-0.0,68.3961181640625,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
