time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034260,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.7593498229980469,0.1240492984652519,0.1118022203445434,296.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.5570670366287231,0.050000000745058,0.0481913574039936,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.7214078307151794,0.1048459634184837,0.0738887041807174,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.5570670366287231,0.050000000745058,0.0481913574039936,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.6853113770484924,0.0900807082653045,0.4089047908782959,285.9944152832031,287.1499938964844,286.1481018066406,283.6871032714844,286.14306640625,297.2649230957031,286.0030517578125,1.0,0.1852940022945404,1.0,1.0,0.0,1.0,-0.8292232155799866,0.829222559928894,6.925571938154462e-07,0.6088258028030396,0.0,0.0,0.0,25.3406925201416,25.0,78.41651153564453,-0.0,68.28668212890625,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.7593498229980469,0.1240492984652519,0.1118022203445434,296.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.5570670366287231,0.050000000745058,0.0481913574039936,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.7214078307151794,0.1048459634184837,0.0738887041807174,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.5570670366287231,0.050000000745058,0.0481913574039936,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.6853113770484924,0.0900807082653045,0.4089047908782959,285.9944152832031,287.1499938964844,286.1481018066406,283.6871032714844,286.14306640625,297.2649230957031,286.0030517578125,1.0,0.1852940022945404,1.0,1.0,0.0,1.0,-0.8292232155799866,0.829222559928894,6.925571938154462e-07,0.6088258028030396,0.0,0.0,0.0,25.3406925201416,25.0,78.41651153564453,-0.0,68.28668212890625,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.05548095703125,0.7646092772483826,0.1262902319431305,0.1137796342372894,296.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0493469238281,0.5578175783157349,0.050000000745058,0.0481862537562847,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0546875,0.7226766347885132,0.1051074042916297,0.0740562826395034,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0493469238281,0.5578175783157349,0.050000000745058,0.0481862537562847,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538635253906,0.6853479146957397,0.0898168012499809,0.4075969755649566,286.055419921875,287.25,286.2229309082031,283.6969909667969,286.2178955078125,297.26922607421875,286.0648803710937,1.0,0.1851857155561447,1.0,1.0,0.0,1.0,-0.8302155137062073,0.83021479845047,6.937737566659052e-07,0.6096358299255371,0.0,0.0,0.0,25.22198867797852,25.0,87.21744537353516,-0.0,68.27867126464844,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.05548095703125,0.7646092772483826,0.1262902319431305,0.1137796342372894,296.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0493469238281,0.5578175783157349,0.050000000745058,0.0481862537562847,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0546875,0.7226766347885132,0.1051074042916297,0.0740562826395034,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0493469238281,0.5578175783157349,0.050000000745058,0.0481862537562847,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538635253906,0.6853479146957397,0.0898168012499809,0.4075969755649566,286.055419921875,287.25,286.2229309082031,283.6969909667969,286.2178955078125,297.26922607421875,286.0648803710937,1.0,0.1851857155561447,1.0,1.0,0.0,1.0,-0.8302155137062073,0.83021479845047,6.937737566659052e-07,0.6096358299255371,0.0,0.0,0.0,25.22198867797852,25.0,87.21744537353516,-0.0,68.27867126464844,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.7673748731613159,0.127457320690155,0.1148112192749977,296.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08154296875,0.5582212209701538,0.050000000745058,0.0481835231184959,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.08709716796875,0.7233846783638,0.1052593886852264,0.0741556584835052,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08154296875,0.5582212209701538,0.050000000745058,0.0481835231184959,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08624267578125,0.6854786276817322,0.089714340865612,0.4070810973644256,286.0878601074219,287.25,286.260498046875,283.7025451660156,286.25543212890625,297.2706298828125,286.09765625,1.0,0.1851542294025421,1.0,1.0,0.0,1.0,-0.8309471011161804,0.8309463858604431,6.946835924281913e-07,0.6102537512779236,0.0,0.0,0.0,25.160919189453125,25.0,90.5093002319336,-0.0,68.31005859375,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214599609375,0.7702161073684692,0.1286526173353195,0.1158686950802803,296.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11480712890625,0.5586365461349487,0.050000000745058,0.0481807254254817,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7241297364234924,0.1054234728217125,0.0742638260126113,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11480712890625,0.5586365461349487,0.050000000745058,0.0481807254254817,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195983886719,0.6856685280799866,0.0896282717585563,0.4066433310508728,286.12127685546875,287.3500061035156,286.2981872558594,283.7085876464844,286.29315185546875,297.2722473144531,286.13134765625,1.0,0.1851373761892318,1.0,1.0,0.0158583894371986,1.0,-0.8318138718605042,0.8318097591400146,4.15753356719506e-06,0.6109909415245056,0.0,0.0,0.0,25.09971809387207,25.0,93.27008056640624,-0.0,68.36302947998047,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19091796875,0.7760961055755615,0.1311255693435669,0.1180589348077774,296.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.5594862103462219,0.050000000745058,0.048175036907196,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898803710937,0.7257080078125,0.1057852134108543,0.0745045021176338,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.5594862103462219,0.050000000745058,0.048175036907196,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889038085937,0.6861920952796936,0.0894997715950012,0.4059745073318481,286.190673828125,287.45001220703125,286.37384033203125,283.7221069335937,286.3700256347656,297.27593994140625,286.201171875,1.0,0.1851478517055511,1.0,1.0,0.0475751683115959,1.0,-0.8339149355888367,0.8338010907173157,0.0001138014704338,0.6126940250396729,0.0,0.0,0.0,24.97930145263672,25.0,97.84879302978516,-0.0,68.53113555908203,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19091796875,0.7760961055755615,0.1311255693435669,0.1180589348077774,296.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.5594862103462219,0.050000000745058,0.048175036907196,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1898803710937,0.7257080078125,0.1057852134108543,0.0745045021176338,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.5594862103462219,0.050000000745058,0.048175036907196,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889038085937,0.6861920952796936,0.0894997715950012,0.4059745073318481,286.190673828125,287.45001220703125,286.37384033203125,283.7221069335937,286.3700256347656,297.27593994140625,286.201171875,1.0,0.1851478517055511,1.0,1.0,0.0475751683115959,1.0,-0.8339149355888367,0.8338010907173157,0.0001138014704338,0.6126940250396729,0.0,0.0,0.0,24.97930145263672,25.0,97.84879302978516,-0.0,68.53113555908203,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646789550781,0.7821941375732422,0.1337040662765503,0.1203444674611091,296.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2569580078125,0.5603421926498413,0.050000000745058,0.0481693521142005,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.26348876953125,0.7273763418197632,0.1061884760856628,0.0747746080160141,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2569580078125,0.5603421926498413,0.050000000745058,0.0481693521142005,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26239013671875,0.6868641972541809,0.08942212164402,0.4055421352386474,286.26434326171875,287.54998779296875,286.45001220703125,283.73779296875,286.4622802734375,297.2801513671875,286.27587890625,1.0,0.1852147579193115,1.0,1.0,0.0792919471859932,1.0,-0.8364494442939758,0.8349082469940186,0.001541175879538,0.6134700179100037,0.0,0.0,0.0,24.86380195617676,25.0,105.55354309082033,-0.0,68.77616882324219,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646789550781,0.7821941375732422,0.1337040662765503,0.1203444674611091,296.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2569580078125,0.5603421926498413,0.050000000745058,0.0481693521142005,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.26348876953125,0.7273763418197632,0.1061884760856628,0.0747746080160141,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2569580078125,0.5603421926498413,0.050000000745058,0.0481693521142005,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26239013671875,0.6868641972541809,0.08942212164402,0.4055421352386474,286.26434326171875,287.54998779296875,286.45001220703125,283.73779296875,286.4622802734375,297.2801513671875,286.27587890625,1.0,0.1852147579193115,1.0,1.0,0.0792919471859932,1.0,-0.8364494442939758,0.8349082469940186,0.001541175879538,0.6134700179100037,0.0,0.0,0.0,24.86380195617676,25.0,105.55354309082033,-0.0,68.77616882324219,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3662109375,0.7884781360626221,0.1364139467477798,0.1227354034781456,296.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529357910156,0.5611743330955505,0.050000000745058,0.0481638684868812,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638916015625,0.7291211485862732,0.1066502034664154,0.0750792622566223,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529357910156,0.5611743330955505,0.050000000745058,0.0481638684868812,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.6876555681228638,0.0894039571285247,0.4053505063056946,286.3654479980469,287.6499938964844,286.5265197753906,283.7543029785156,286.7576904296875,297.284912109375,286.38818359375,1.0,0.1853343546390533,1.0,1.0,0.1286719292402267,1.0,-0.8394413590431213,0.8187641501426697,0.020677238702774,0.5970219373703003,0.0,0.0,0.0,24.755163192749023,25.0,173.2318115234375,-0.0,69.09762573242188,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3662109375,0.7884781360626221,0.1364139467477798,0.1227354034781456,296.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529357910156,0.5611743330955505,0.050000000745058,0.0481638684868812,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638916015625,0.7291211485862732,0.1066502034664154,0.0750792622566223,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529357910156,0.5611743330955505,0.050000000745058,0.0481638684868812,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.6876555681228638,0.0894039571285247,0.4053505063056946,286.3654479980469,287.6499938964844,286.5265197753906,283.7543029785156,286.7576904296875,297.284912109375,286.38818359375,1.0,0.1853343546390533,1.0,1.0,0.1286719292402267,1.0,-0.8394413590431213,0.8187641501426697,0.020677238702774,0.5970219373703003,0.0,0.0,0.0,24.755163192749023,25.0,173.2318115234375,-0.0,69.09762573242188,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.60015869140625,0.7955824732780457,0.1394854485988617,0.1253775656223297,296.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.57098388671875,0.5622624754905701,0.050000000745058,0.0481567680835723,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5951538085937,0.7314474582672119,0.1073245480656623,0.0754933431744575,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.57098388671875,0.5622624754905701,0.050000000745058,0.0481567680835723,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5908508300781,0.6890868544578552,0.0895620509982109,0.4057542085647583,286.5982971191406,287.75,286.603271484375,283.7701416015625,287.25006103515625,297.2913818359375,286.640869140625,1.0,0.1855187565088272,1.0,1.0,0.1780519038438797,1.0,-0.8435762524604797,0.790819525718689,0.0527567341923713,0.568645715713501,0.0,0.0,0.0,24.615747451782227,25.0,332.30126953125,-0.0,69.55720520019531,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.60015869140625,0.7955824732780457,0.1394854485988617,0.1253775656223297,296.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.57098388671875,0.5622624754905701,0.050000000745058,0.0481567680835723,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5951538085937,0.7314474582672119,0.1073245480656623,0.0754933431744575,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.57098388671875,0.5622624754905701,0.050000000745058,0.0481567680835723,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5908508300781,0.6890868544578552,0.0895620509982109,0.4057542085647583,286.5982971191406,287.75,286.603271484375,283.7701416015625,287.25006103515625,297.2913818359375,286.640869140625,1.0,0.1855187565088272,1.0,1.0,0.1780519038438797,1.0,-0.8435762524604797,0.790819525718689,0.0527567341923713,0.568645715713501,0.0,0.0,0.0,24.615747451782227,25.0,332.30126953125,-0.0,69.55720520019531,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7438659667969,0.7998138070106506,0.1412240266799926,0.1268739551305771,296.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7140197753906,0.5630717277526855,0.050000000745058,0.048151534050703,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7388000488281,0.7331326007843018,0.1077927723526954,0.0757859721779823,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7140197753906,0.5630717277526855,0.050000000745058,0.048151534050703,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7344970703125,0.6903662085533142,0.0897505581378936,0.4064076840877533,286.7419128417969,287.75,286.6417236328125,283.7778625488281,287.4328308105469,297.2957763671875,286.783203125,1.0,0.185649573802948,1.0,1.0,0.2027419060468673,1.0,-0.8464947938919067,0.7816677689552307,0.0648269951343536,0.5591068863868713,0.0,0.0,0.0,24.51358222961425,25.0,367.5373229980469,-0.0,69.8829574584961,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8892822265625,0.8044242262840271,0.143064871430397,0.1284741014242172,296.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8582763671875,0.5640286803245544,0.050000000745058,0.0481453984975814,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838806152344,0.735130250453949,0.1083310171961784,0.0761325880885124,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8582763671875,0.5640286803245544,0.050000000745058,0.0481453984975814,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8793640136719,0.6919905543327332,0.0900019481778144,0.4073627591133117,286.8870849609375,287.8500061035156,286.68023681640625,283.7854309082031,287.61968994140625,297.3007507324219,286.9304504394531,1.0,0.1858114898204803,1.0,1.0,0.2237889021635055,1.0,-0.8499624729156494,0.7728461623191833,0.077116273343563,0.5497978329658508,0.0,0.0,0.0,24.394567489624023,25.0,396.1837768554688,-0.0,70.2762680053711,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20855712890625,0.8142231702804565,0.1470367908477783,0.1319360435009002,296.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1726379394531,0.5662738680839539,0.050000000745058,0.0481312163174152,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2021179199219,0.7398972511291504,0.1096036881208419,0.0769640505313873,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1726379394531,0.5662738680839539,0.050000000745058,0.0481312163174152,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1968688964844,0.6960932612419128,0.0906843841075897,0.410080999135971,287.20574951171875,287.95001220703125,286.75738525390625,283.8001708984375,288.04461669921875,297.3122863769531,287.25537109375,1.0,0.1862376481294632,1.0,1.0,0.2658829092979431,1.0,-0.8583430647850037,0.751325786113739,0.1070172488689422,0.5270565152168274,0.0,0.0,0.0,24.12334632873535,25.0,456.0225830078125,-0.0,71.25926971435547,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20855712890625,0.8142231702804565,0.1470367908477783,0.1319360435009002,296.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1726379394531,0.5662738680839539,0.050000000745058,0.0481312163174152,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2021179199219,0.7398972511291504,0.1096036881208419,0.0769640505313873,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1726379394531,0.5662738680839539,0.050000000745058,0.0481312163174152,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1968688964844,0.6960932612419128,0.0906843841075897,0.410080999135971,287.20574951171875,287.95001220703125,286.75738525390625,283.8001708984375,288.04461669921875,297.3122863769531,287.25537109375,1.0,0.1862376481294632,1.0,1.0,0.2658829092979431,1.0,-0.8583430647850037,0.751325786113739,0.1070172488689422,0.5270565152168274,0.0,0.0,0.0,24.12334632873535,25.0,456.0225830078125,-0.0,71.25926971435547,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5838317871094,0.8247054815292358,0.1514536589384079,0.13577301800251,296.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.540771484375,0.5689812302589417,0.050000000745058,0.048114500939846,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57598876953125,0.7457783222198486,0.111163780093193,0.0779871046543121,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.540771484375,0.5689812302589417,0.050000000745058,0.048114500939846,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697021484375,0.7013723254203796,0.09162537753582,0.4139130413532257,287.5801696777344,288.04998779296875,286.8346862792969,283.814453125,288.54998779296875,297.3260498046875,287.6380310058594,1.0,0.1868167519569397,1.0,1.0,0.3079769015312195,1.0,-0.8687343001365662,0.7239744663238525,0.1447598338127136,0.498126357793808,0.0,0.0,0.0,23.809276580810547,25.0,532.512451171875,-0.0,72.52845001220703,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5838317871094,0.8247054815292358,0.1514536589384079,0.13577301800251,296.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.540771484375,0.5689812302589417,0.050000000745058,0.048114500939846,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57598876953125,0.7457783222198486,0.111163780093193,0.0779871046543121,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.540771484375,0.5689812302589417,0.050000000745058,0.048114500939846,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697021484375,0.7013723254203796,0.09162537753582,0.4139130413532257,287.5801696777344,288.04998779296875,286.8346862792969,283.814453125,288.54998779296875,297.3260498046875,287.6380310058594,1.0,0.1868167519569397,1.0,1.0,0.3079769015312195,1.0,-0.8687343001365662,0.7239744663238525,0.1447598338127136,0.498126357793808,0.0,0.0,0.0,23.809276580810547,25.0,532.512451171875,-0.0,72.52845001220703,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9852905273437,0.8367112278938293,0.1564670950174331,0.1401165276765823,296.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9432067871094,0.5723552703857422,0.050000000745058,0.0480942316353321,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9777526855469,0.7531566023826599,0.1130470335483551,0.0792323276400566,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9432067871094,0.5723552703857422,0.050000000745058,0.0480942316353321,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9718017578125,0.7081170678138733,0.0928515419363975,0.4190014898777008,287.9815979003906,288.1499938964844,286.9121398925781,283.828369140625,288.8779602050781,297.34283447265625,288.0335388183594,1.0,0.187577947974205,1.0,1.0,0.3277986645698547,1.0,-0.8814994692802429,0.7138956785202026,0.1676038056612014,0.4859264492988586,0.0,0.0,0.0,23.434955596923828,25.0,534.2584228515625,-0.0,74.14376831054688,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9852905273437,0.8367112278938293,0.1564670950174331,0.1401165276765823,296.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9432067871094,0.5723552703857422,0.050000000745058,0.0480942316353321,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9777526855469,0.7531566023826599,0.1130470335483551,0.0792323276400566,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9432067871094,0.5723552703857422,0.050000000745058,0.0480942316353321,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9718017578125,0.7081170678138733,0.0928515419363975,0.4190014898777008,287.9815979003906,288.1499938964844,286.9121398925781,283.828369140625,288.8779602050781,297.34283447265625,288.0335388183594,1.0,0.187577947974205,1.0,1.0,0.3277986645698547,1.0,-0.8814994692802429,0.7138956785202026,0.1676038056612014,0.4859264492988586,0.0,0.0,0.0,23.434955596923828,25.0,534.2584228515625,-0.0,74.14376831054688,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.8501356840133667,0.1618680506944656,0.1448697447776794,296.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097229003906,0.5761445760726929,0.050000000745058,0.048072163015604,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429260253906,0.7616916298866272,0.1151413470506668,0.0806468874216079,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097229003906,0.5761445760726929,0.050000000745058,0.048072163015604,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.7156155109405518,0.0942838937044143,0.4251156151294708,288.34649658203125,288.25,286.9896850585937,283.8419494628906,289.1946716308594,297.3612060546875,288.39599609375,1.0,0.188535451889038,1.0,1.0,0.3476203978061676,1.0,-0.8961866497993469,0.7041434049606323,0.1920432150363922,0.4736649096012115,0.0,0.0,0.0,23.037633895874023,25.0,510.7812194824219,-0.0,76.09418487548828,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.350341796875,0.8501356840133667,0.1618680506944656,0.1448697447776794,296.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097229003906,0.5761445760726929,0.050000000745058,0.048072163015604,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429260253906,0.7616916298866272,0.1151413470506668,0.0806468874216079,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097229003906,0.5761445760726929,0.050000000745058,0.048072163015604,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.7156155109405518,0.0942838937044143,0.4251156151294708,288.34649658203125,288.25,286.9896850585937,283.8419494628906,289.1946716308594,297.3612060546875,288.39599609375,1.0,0.188535451889038,1.0,1.0,0.3476203978061676,1.0,-0.8961866497993469,0.7041434049606323,0.1920432150363922,0.4736649096012115,0.0,0.0,0.0,23.037633895874023,25.0,510.7812194824219,-0.0,76.09418487548828,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299072265625,0.8572633266448975,0.1646755337715149,0.1473461538553238,296.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.48931884765625,0.5781171321868896,0.050000000745058,0.0480609498918056,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5224914550781,0.7662649750709534,0.1162504702806472,0.0813987925648689,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.48931884765625,0.5781171321868896,0.050000000745058,0.0480609498918056,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.516845703125,0.7194307446479797,0.09506256878376,0.4284631609916687,288.5260009765625,288.25,287.02850341796875,283.8486633300781,289.3565368652344,297.3706359863281,288.57470703125,1.0,0.189086377620697,1.0,1.0,0.3575312793254852,1.0,-0.9040518403053284,0.6990204453468323,0.2050313800573349,0.4671808779239654,0.0,0.0,0.0,22.840898513793945,25.0,503.0233459472656,-0.0,77.1821060180664,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.70172119140625,0.864726185798645,0.1675483584403991,0.1498839557170868,296.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.66387939453125,0.5801842212677002,0.050000000745058,0.0480493903160095,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6950378417969,0.7710869312286377,0.1173976510763168,0.0821783915162086,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.66387939453125,0.5801842212677002,0.050000000745058,0.0480493903160095,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6899108886719,0.7233622074127197,0.0958791226148605,0.4319876134395599,288.6981506347656,288.3500061035156,287.0673522949219,283.85528564453125,289.3667907714844,297.380126953125,288.7383117675781,1.0,0.1896856874227523,1.0,1.0,0.352640837430954,1.0,-0.9122353792190552,0.7093290686607361,0.2029062956571579,0.4760022759437561,0.0,0.0,0.0,22.64225578308105,25.0,455.318359375,-0.0,78.34513854980469,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9178771972656,0.8798221945762634,0.1732425242662429,0.1550037562847137,296.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8976135253906,0.584183931350708,0.050000000745058,0.0480275526642799,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9143371582031,0.7807791233062744,0.1196569949388504,0.0837568342685699,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8976135253906,0.584183931350708,0.050000000745058,0.0480275526642799,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9117126464844,0.7311130166053772,0.097511701285839,0.4392527043819427,288.9159240722656,288.45001220703125,287.14508056640625,283.86846923828125,289.3192749023437,297.39776611328125,288.93701171875,1.0,0.1910143941640854,1.0,1.0,0.3428599238395691,1.0,-0.92894184589386,0.7324227094650269,0.1965191066265106,0.4960512816905975,0.0,0.0,0.0,22.283920288085938,25.0,295.0048828125,-0.0,80.84288787841797,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9178771972656,0.8798221945762634,0.1732425242662429,0.1550037562847137,296.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8976135253906,0.584183931350708,0.050000000745058,0.0480275526642799,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9143371582031,0.7807791233062744,0.1196569949388504,0.0837568342685699,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8976135253906,0.584183931350708,0.050000000745058,0.0480275526642799,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9117126464844,0.7311130166053772,0.097511701285839,0.4392527043819427,288.9159240722656,288.45001220703125,287.14508056640625,283.86846923828125,289.3192749023437,297.39776611328125,288.93701171875,1.0,0.1910143941640854,1.0,1.0,0.3428599238395691,1.0,-0.92894184589386,0.7324227094650269,0.1965191066265106,0.4960512816905975,0.0,0.0,0.0,22.283920288085938,25.0,295.0048828125,-0.0,80.84288787841797,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0435791015625,0.8936761617660522,0.1786784529685974,0.159924641251564,296.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0313415527344,0.5874074697494507,0.050000000745058,0.0480104237794876,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0414733886719,0.7893199324607849,0.1217240393161773,0.0852250531315803,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0313415527344,0.5874074697494507,0.050000000745058,0.0480104237794876,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0398864746094,0.7378880381584167,0.0990131869912147,0.4460830390453338,289.0423889160156,288.54998779296875,287.22283935546875,283.88153076171875,289.2744445800781,297.411865234375,289.0546264648437,1.0,0.1924638301134109,1.0,1.0,0.3330790400505066,1.0,-0.94476717710495,0.7549818754196167,0.189785286784172,0.5157701969146729,0.0,0.0,0.0,22.0382137298584,25.0,177.43826293945312,-0.0,83.42295837402344,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0435791015625,0.8936761617660522,0.1786784529685974,0.159924641251564,296.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0313415527344,0.5874074697494507,0.050000000745058,0.0480104237794876,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0414733886719,0.7893199324607849,0.1217240393161773,0.0852250531315803,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0313415527344,0.5874074697494507,0.050000000745058,0.0480104237794876,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0398864746094,0.7378880381584167,0.0990131869912147,0.4460830390453338,289.0423889160156,288.54998779296875,287.22283935546875,283.88153076171875,289.2744445800781,297.411865234375,289.0546264648437,1.0,0.1924638301134109,1.0,1.0,0.3330790400505066,1.0,-0.94476717710495,0.7549818754196167,0.189785286784172,0.5157701969146729,0.0,0.0,0.0,22.0382137298584,25.0,177.43826293945312,-0.0,83.42295837402344,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0903625488281,0.9059581756591796,0.1838390678167343,0.16461281478405,296.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08935546875,0.5897756814956665,0.050000000745058,0.0479980818927288,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.09039306640625,0.7963963150978088,0.1235633790493011,0.086545355618,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.08935546875,0.5897756814956665,0.050000000745058,0.0479980818927288,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0903625488281,0.7434927225112915,0.100333422422409,0.4521824419498443,289.09039306640625,288.6499938964844,287.3006286621094,283.89459228515625,289.1077575683594,297.4225158691406,289.08941650390625,1.0,0.1939786970615387,1.0,1.0,0.3112496435642242,1.0,-0.959270179271698,0.7891386151313782,0.1701315194368362,0.5473386645317078,0.0,0.0,0.0,21.90407371520996,25.0,50.82630157470703,-0.0,86.00262451171875,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0903625488281,0.9059581756591796,0.1838390678167343,0.16461281478405,296.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08935546875,0.5897756814956665,0.050000000745058,0.0479980818927288,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.09039306640625,0.7963963150978088,0.1235633790493011,0.086545355618,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.08935546875,0.5897756814956665,0.050000000745058,0.0479980818927288,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0903625488281,0.7434927225112915,0.100333422422409,0.4521824419498443,289.09039306640625,288.6499938964844,287.3006286621094,283.89459228515625,289.1077575683594,297.4225158691406,289.08941650390625,1.0,0.1939786970615387,1.0,1.0,0.3112496435642242,1.0,-0.959270179271698,0.7891386151313782,0.1701315194368362,0.5473386645317078,0.0,0.0,0.0,21.90407371520996,25.0,50.82630157470703,-0.0,86.00262451171875,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.054443359375,0.9167904257774352,0.1886062771081924,0.1689749211072921,296.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06072998046875,0.591065526008606,0.050000000745058,0.0479914210736751,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556945800781,0.8015161752700806,0.1250947564840316,0.0876669734716415,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06072998046875,0.591065526008606,0.050000000745058,0.0479914210736751,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565490722656,0.747480034828186,0.1013959795236587,0.4572301506996155,289.0552062988281,288.75,287.3783874511719,283.9076843261719,288.94586181640625,297.4291381835937,289.04766845703125,1.0,0.1954984217882156,1.0,1.0,0.2894202768802643,1.0,-0.9718949794769288,0.8213356137275696,0.1505593806505203,0.5773800015449524,0.0,0.0,0.0,21.89484977722168,25.0,-46.124603271484375,-0.0,88.47880554199219,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.054443359375,0.9167904257774352,0.1886062771081924,0.1689749211072921,296.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06072998046875,0.591065526008606,0.050000000745058,0.0479914210736751,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556945800781,0.8015161752700806,0.1250947564840316,0.0876669734716415,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06072998046875,0.591065526008606,0.050000000745058,0.0479914210736751,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565490722656,0.747480034828186,0.1013959795236587,0.4572301506996155,289.0552062988281,288.75,287.3783874511719,283.9076843261719,288.94586181640625,297.4291381835937,289.04766845703125,1.0,0.1954984217882156,1.0,1.0,0.2894202768802643,1.0,-0.9718949794769288,0.8213356137275696,0.1505593806505203,0.5773800015449524,0.0,0.0,0.0,21.89484977722168,25.0,-46.124603271484375,-0.0,88.47880554199219,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0205993652344,0.92147034406662,0.1908523291349411,0.1710282415151596,296.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.029052734375,0.5913146734237671,0.050000000745058,0.0479901209473609,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.022216796875,0.8033282160758972,0.1257469952106475,0.0881478488445282,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.029052734375,0.5913146734237671,0.050000000745058,0.0479901209473609,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0233459472656,0.7488300800323486,0.101827248930931,0.4593103528022766,289.0215759277344,288.75,287.4172668457031,283.9142761230469,288.8722839355469,297.4311218261719,289.0120544433594,1.0,0.1962420642375946,1.0,1.0,0.2785055935382843,1.0,-0.9774305820465088,0.8363582491874695,0.1410723179578781,0.5915054082870483,0.0,0.0,0.0,21.9334716796875,25.0,-78.63088989257812,-0.0,89.65278625488281,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
