time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036360,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.98162841796875,0.9256319999694824,0.1930218636989593,0.1730082631111145,296.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9909362792969,0.5913317203521729,0.050000000745058,0.0479900017380714,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9833374023437,0.804695725440979,0.1263325810432434,0.0885802954435348,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9909362792969,0.5913317203521729,0.050000000745058,0.0479900017380714,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9845275878906,0.7497851252555847,0.1021971255540847,0.4611096382141113,288.982666015625,288.8500061035156,287.4561462402344,283.9209289550781,288.8366394042969,297.4324035644531,288.9736328125,1.0,0.1969674974679947,1.0,1.0,0.2718195617198944,1.0,-0.9824857115745544,0.8469877243041992,0.135497972369194,0.6013661623001099,0.0,0.0,0.0,21.996103286743164,25.0,-92.815673828125,-0.0,90.77854919433594,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9183349609375,0.932896077632904,0.1972349435091018,0.1768210381269455,296.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9256591796875,0.5909492373466492,0.050000000745058,0.0479918904602527,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9197082519531,0.8065503239631653,0.1273680627346038,0.0893341824412345,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9256591796875,0.5909492373466492,0.050000000745058,0.0479918904602527,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9206237792969,0.7508825659751892,0.1027995198965072,0.4640167951583862,288.9191589355469,288.95001220703125,287.5338439941406,283.93438720703125,288.7861328125,297.4336853027344,288.911865234375,1.0,0.1983527243137359,1.0,1.0,0.2584475576877594,1.0,-0.9914609789848328,0.866443932056427,0.1250170618295669,0.6195517778396606,0.0,0.0,0.0,22.162755966186523,25.0,-90.03140258789062,-0.0,92.89527130126952,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9183349609375,0.932896077632904,0.1972349435091018,0.1768210381269455,296.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9256591796875,0.5909492373466492,0.050000000745058,0.0479918904602527,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9197082519531,0.8065503239631653,0.1273680627346038,0.0893341824412345,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9256591796875,0.5909492373466492,0.050000000745058,0.0479918904602527,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9206237792969,0.7508825659751892,0.1027995198965072,0.4640167951583862,288.9191589355469,288.95001220703125,287.5338439941406,283.93438720703125,288.7861328125,297.4336853027344,288.911865234375,1.0,0.1983527243137359,1.0,1.0,0.2584475576877594,1.0,-0.9914609789848328,0.866443932056427,0.1250170618295669,0.6195517778396606,0.0,0.0,0.0,22.162755966186523,25.0,-90.03140258789062,-0.0,92.89527130126952,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8615417480469,0.939486801624298,0.201367437839508,0.1805445551872253,296.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8682861328125,0.5903717279434204,0.050000000745058,0.0479947812855243,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.86279296875,0.8078593611717224,0.1282929182052612,0.089999258518219,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8682861328125,0.5903717279434204,0.050000000745058,0.0479947812855243,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8636474609375,0.751440703868866,0.1032776311039924,0.466301828622818,288.8623046875,289.04998779296875,287.6114501953125,283.9481811523437,288.7440185546875,297.4342041015625,288.855712890625,1.0,0.1996475011110305,1.0,1.0,0.245075523853302,1.0,-0.9994782209396362,0.8845802545547485,0.1148979365825653,0.6366401314735413,0.0,0.0,0.0,22.34465408325196,25.0,-81.8354263305664,-0.0,94.8703384399414,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8615417480469,0.939486801624298,0.201367437839508,0.1805445551872253,296.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8682861328125,0.5903717279434204,0.050000000745058,0.0479947812855243,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.86279296875,0.8078593611717224,0.1282929182052612,0.089999258518219,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8682861328125,0.5903717279434204,0.050000000745058,0.0479947812855243,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8636474609375,0.751440703868866,0.1032776311039924,0.466301828622818,288.8623046875,289.04998779296875,287.6114501953125,283.9481811523437,288.7440185546875,297.4342041015625,288.855712890625,1.0,0.1996475011110305,1.0,1.0,0.245075523853302,1.0,-0.9994782209396362,0.8845802545547485,0.1148979365825653,0.6366401314735413,0.0,0.0,0.0,22.34465408325196,25.0,-81.8354263305664,-0.0,94.8703384399414,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8381042480469,0.9457578063011168,0.2054975032806396,0.1842371374368667,296.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8375244140625,0.5897690653800964,0.050000000745058,0.0479978173971176,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8378295898437,0.8089690804481506,0.1291700899600982,0.0906160324811935,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8375244140625,0.5897690653800964,0.050000000745058,0.0479978173971176,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8376770019531,0.7517681121826172,0.1036877557635307,0.4682008326053619,288.8379211425781,289.1499938964844,287.68896484375,283.9623413085937,288.8436279296875,297.4345397949219,288.8399658203125,1.0,0.200855553150177,1.0,1.0,0.2499861568212509,1.0,-1.0069371461868286,0.8871172666549683,0.1198199465870857,0.6383144855499268,0.0,0.0,0.0,22.5212345123291,25.0,-20.45389175415039,-0.0,96.73595428466795,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8381042480469,0.9457578063011168,0.2054975032806396,0.1842371374368667,296.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8375244140625,0.5897690653800964,0.050000000745058,0.0479978173971176,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8378295898437,0.8089690804481506,0.1291700899600982,0.0906160324811935,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8375244140625,0.5897690653800964,0.050000000745058,0.0479978173971176,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8376770019531,0.7517681121826172,0.1036877557635307,0.4682008326053619,288.8379211425781,289.1499938964844,287.68896484375,283.9623413085937,288.8436279296875,297.4345397949219,288.8399658203125,1.0,0.200855553150177,1.0,1.0,0.2499861568212509,1.0,-1.0069371461868286,0.8871172666549683,0.1198199465870857,0.6383144855499268,0.0,0.0,0.0,22.5212345123291,25.0,-20.45389175415039,-0.0,96.73595428466795,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8564147949219,0.9501429796218872,0.2082592993974685,0.1866786330938339,296.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8522033691406,0.5896074771881104,0.050000000745058,0.0479986183345317,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.85552978515625,0.8099877238273621,0.1297769397497177,0.0910277962684631,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8522033691406,0.5896074771881104,0.050000000745058,0.0479986183345317,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8549499511719,0.7522264719009399,0.1039706915616989,0.4694283604621887,288.8558349609375,289.1499938964844,287.7387390136719,283.9717102050781,288.9164733886719,297.4354858398437,288.8606872558594,1.0,0.2015978395938873,1.0,1.0,0.2531437873840332,1.0,-1.0118370056152344,0.8884214162826538,0.1234155446290969,0.6390233039855957,0.0,0.0,0.0,22.60678100585937,25.0,21.444610595703125,-0.0,97.9216537475586,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8723449707031,0.9527709484100342,0.2098355144262313,0.1880721002817154,296.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8667907714844,0.5896316170692444,0.050000000745058,0.0479984767735004,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8712158203125,0.8107252717018127,0.1301361471414566,0.0912705436348915,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8667907714844,0.5896316170692444,0.050000000745058,0.0479984767735004,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8704833984375,0.7526325583457947,0.1041422560811042,0.4701634645462036,288.87164306640625,289.25,287.766357421875,283.9769897460937,288.95709228515625,297.436279296875,288.877685546875,1.0,0.2020030170679092,1.0,1.0,0.2548967897891998,1.0,-1.0146827697753906,0.8892163038253784,0.1254664212465286,0.6394495368003845,0.0,0.0,0.0,22.64093399047852,25.0,40.711944580078125,-0.0,98.58797454833984,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9003295898437,0.9566527605056764,0.2120912969112396,0.1900673508644104,296.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.89312744140625,0.5897964835166931,0.050000000745058,0.0479976050555706,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8988952636719,0.8119580149650574,0.1306663304567337,0.091628760099411,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.89312744140625,0.5897964835166931,0.050000000745058,0.0479976050555706,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.89794921875,0.7533857822418213,0.1044019013643264,0.4712720513343811,288.8994140625,289.25,287.80499267578125,283.9845275878906,289.0140991210937,297.4377746582031,288.9069519042969,1.0,0.202565997838974,1.0,1.0,0.2573521137237549,1.0,-1.0188357830047607,0.8904271721839905,0.128408670425415,0.6400916576385498,0.0,0.0,0.0,22.67367172241211,25.0,63.68100357055664,-0.0,99.53639221191406,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.935791015625,0.9607067704200744,0.2144017666578292,0.1921110898256302,296.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9263000488281,0.5900900959968567,0.050000000745058,0.0479960739612579,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9338073730469,0.8133917450904846,0.1312282979488372,0.092008352279663,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9263000488281,0.5900900959968567,0.050000000745058,0.0479960739612579,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9325561523437,0.754332959651947,0.104685440659523,0.4724801182746887,288.9345092773437,289.3500061035156,287.8435974121094,283.9922180175781,289.1026916503906,297.4396057128906,288.9450378417969,1.0,0.2031266242265701,1.0,1.0,0.2641576528549194,1.0,-1.0231906175613403,0.887965738773346,0.1352248638868332,0.6370137333869934,0.0,0.0,0.0,22.6912841796875,25.0,92.2137451171875,-0.0,100.50633239746094,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0485534667969,0.9694263935089112,0.2192519158124923,0.1963795721530914,296.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0326232910156,0.5911585688591003,0.050000000745058,0.0479905717074871,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0453796386719,0.8170085549354553,0.1324848085641861,0.0928484871983528,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0326232910156,0.5911585688591003,0.050000000745058,0.0479905717074871,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0433044433594,0.7569754123687744,0.1053556129336357,0.4752937853336334,289.0464782714844,289.45001220703125,287.920654296875,284.00811767578125,289.29766845703125,297.4447021484375,289.0622863769531,1.0,0.2042585611343383,1.0,1.0,0.2777687013149261,1.0,-1.03268563747406,0.882373034954071,0.1503126323223114,0.6299390196800232,0.0,0.0,0.0,22.67344665527344,25.0,154.49256896972656,-0.0,102.5460205078125,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0485534667969,0.9694263935089112,0.2192519158124923,0.1963795721530914,296.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0326232910156,0.5911585688591003,0.050000000745058,0.0479905717074871,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0453796386719,0.8170085549354553,0.1324848085641861,0.0928484871983528,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0326232910156,0.5911585688591003,0.050000000745058,0.0479905717074871,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0433044433594,0.7569754123687744,0.1053556129336357,0.4752937853336334,289.0464782714844,289.45001220703125,287.920654296875,284.00811767578125,289.29766845703125,297.4447021484375,289.0622863769531,1.0,0.2042585611343383,1.0,1.0,0.2777687013149261,1.0,-1.03268563747406,0.882373034954071,0.1503126323223114,0.6299390196800232,0.0,0.0,0.0,22.67344665527344,25.0,154.49256896972656,-0.0,102.5460205078125,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942138671875,0.9789127707481384,0.2244365811347961,0.2009413242340088,296.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1745910644531,0.5929455757141113,0.050000000745058,0.0479814931750297,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1903076171875,0.8217751383781433,0.1339427381753921,0.0938236266374588,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1745910644531,0.5929455757141113,0.050000000745058,0.0479814931750297,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.18780517578125,0.7608135342597961,0.1061895042657852,0.4787997305393219,289.191650390625,289.54998779296875,287.9975280761719,284.0247802734375,289.4989318847656,297.4518737792969,289.2103881835937,1.0,0.2054363340139389,1.0,1.0,0.2913797497749328,1.0,-1.0435171127319336,0.8767678737640381,0.1667491942644119,0.6224299669265747,0.0,0.0,0.0,22.580381393432617,25.0,200.09912109375,-0.0,104.78208923339844,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942138671875,0.9789127707481384,0.2244365811347961,0.2009413242340088,296.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1745910644531,0.5929455757141113,0.050000000745058,0.0479814931750297,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1903076171875,0.8217751383781433,0.1339427381753921,0.0938236266374588,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1745910644531,0.5929455757141113,0.050000000745058,0.0479814931750297,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.18780517578125,0.7608135342597961,0.1061895042657852,0.4787997305393219,289.191650390625,289.54998779296875,287.9975280761719,284.0247802734375,289.4989318847656,297.4518737792969,289.2103881835937,1.0,0.2054363340139389,1.0,1.0,0.2913797497749328,1.0,-1.0435171127319336,0.8767678737640381,0.1667491942644119,0.6224299669265747,0.0,0.0,0.0,22.580381393432617,25.0,200.09912109375,-0.0,104.78208923339844,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.363037109375,0.9887211918830872,0.2299390286207199,0.205788105726242,296.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3405456542969,0.5953850150108337,0.050000000745058,0.0479693002998828,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3586120605469,0.8276347517967224,0.1355978399515152,0.0949353501200676,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3405456542969,0.5953850150108337,0.050000000745058,0.0479693002998828,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3557434082031,0.7658438086509705,0.1071909144520759,0.4830420017242431,289.360107421875,289.6499938964844,288.0741882324219,284.04229736328125,289.7070007324219,297.4608459472656,289.3809814453125,1.0,0.206690639257431,1.0,1.0,0.3051137924194336,1.0,-1.0557308197021484,0.871021032333374,0.1847096979618072,0.6143320798873901,0.0,0.0,0.0,22.42452621459961,25.0,233.6064300537109,-0.0,107.25822448730467,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.363037109375,0.9887211918830872,0.2299390286207199,0.205788105726242,296.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3405456542969,0.5953850150108337,0.050000000745058,0.0479693002998828,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3586120605469,0.8276347517967224,0.1355978399515152,0.0949353501200676,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3405456542969,0.5953850150108337,0.050000000745058,0.0479693002998828,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3557434082031,0.7658438086509705,0.1071909144520759,0.4830420017242431,289.360107421875,289.6499938964844,288.0741882324219,284.04229736328125,289.7070007324219,297.4608459472656,289.3809814453125,1.0,0.206690639257431,1.0,1.0,0.3051137924194336,1.0,-1.0557308197021484,0.871021032333374,0.1847096979618072,0.6143320798873901,0.0,0.0,0.0,22.42452621459961,25.0,233.6064300537109,-0.0,107.25822448730467,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.549560546875,0.99714457988739,0.2357674241065979,0.2102559953927993,296.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5248718261719,0.5979263186454773,0.050000000745058,0.0479568168520927,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.54473876953125,0.8339936137199402,0.1374420672655105,0.096180684864521,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5248718261719,0.5979263186454773,0.050000000745058,0.0479568168520927,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5416259765625,0.7714725732803345,0.1083570048213005,0.488027811050415,289.5463256835937,289.75,288.15057373046875,284.0607604980469,289.9198913574219,297.471435546875,289.56866455078125,1.0,0.2080301642417907,1.0,1.0,0.3188478052616119,1.0,-1.068569302558899,0.864657998085022,0.2039113491773605,0.6053739786148071,0.0,0.0,0.0,22.268939971923828,25.0,258.18359375,-0.0,109.92367553710938,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.549560546875,0.99714457988739,0.2357674241065979,0.2102559953927993,296.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5248718261719,0.5979263186454773,0.050000000745058,0.0479568168520927,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.54473876953125,0.8339936137199402,0.1374420672655105,0.096180684864521,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5248718261719,0.5979263186454773,0.050000000745058,0.0479568168520927,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5416259765625,0.7714725732803345,0.1083570048213005,0.488027811050415,289.5463256835937,289.75,288.15057373046875,284.0607604980469,289.9198913574219,297.471435546875,289.56866455078125,1.0,0.2080301642417907,1.0,1.0,0.3188478052616119,1.0,-1.068569302558899,0.864657998085022,0.2039113491773605,0.6053739786148071,0.0,0.0,0.0,22.268939971923828,25.0,258.18359375,-0.0,109.92367553710938,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6473388671875,0.9936098456382751,0.2390622347593307,0.2086381018161773,296.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6220703125,0.5964885950088501,0.050000000745058,0.0479637868702411,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6425476074219,0.834117591381073,0.1384277939796447,0.0968595445156097,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6220703125,0.5964885950088501,0.050000000745058,0.0479637868702411,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6393737792969,0.7712661027908325,0.1089980155229568,0.4908480048179626,289.6441345214844,289.75,288.18865966796875,284.0704040527344,290.026123046875,297.4784240722656,289.66680908203125,1.0,0.2086217999458313,1.0,1.0,0.3257148265838623,1.0,-1.0707114934921265,0.8578747510910034,0.2128367573022842,0.5983535051345825,0.0,0.0,0.0,22.474315643310547,25.0,266.7582702636719,-0.0,110.80547332763672,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74383544921875,0.9899337887763976,0.2427892088890075,0.2067269831895828,296.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.71954345703125,0.5953863263130188,0.050000000745058,0.0479691848158836,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.739501953125,0.8347044587135315,0.1394548118114471,0.0975659787654876,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.71954345703125,0.5953863263130188,0.050000000745058,0.0479691848158836,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7364807128906,0.7715467214584351,0.1096846312284469,0.4938477873802185,289.7409362792969,289.8500061035156,288.2267150878906,284.0802917480469,290.0924377441406,297.48797607421875,289.76153564453125,1.0,0.2091735750436782,1.0,1.0,0.3280162811279297,1.0,-1.0729565620422363,0.8563264012336731,0.2166301608085632,0.5964429974555969,0.0,0.0,0.0,22.640634536743164,25.0,260.4547119140625,-0.0,111.6249008178711,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9061889648437,0.989635705947876,0.2506400942802429,0.2059396654367447,296.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.88629150390625,0.5959776639938354,0.050000000745058,0.0479662306606769,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9027099609375,0.8393234610557556,0.141578659415245,0.0990329161286354,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88629150390625,0.5959776639938354,0.050000000745058,0.0479662306606769,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9002685546875,0.7756567597389221,0.1111632734537124,0.500323474407196,289.9038391113281,289.95001220703125,288.3025207519531,284.1010131835937,290.2106628417969,297.5090026855469,289.92120361328125,1.0,0.2103067636489868,1.0,1.0,0.3326191902160644,1.0,-1.0815672874450684,0.8569258451461792,0.2246413677930832,0.5952265858650208,0.0,0.0,0.0,22.67498779296875,25.0,229.06739807128903,-0.0,113.71784210205078,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9061889648437,0.989635705947876,0.2506400942802429,0.2059396654367447,296.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.88629150390625,0.5959776639938354,0.050000000745058,0.0479662306606769,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9027099609375,0.8393234610557556,0.141578659415245,0.0990329161286354,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88629150390625,0.5959776639938354,0.050000000745058,0.0479662306606769,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9002685546875,0.7756567597389221,0.1111632734537124,0.500323474407196,289.9038391113281,289.95001220703125,288.3025207519531,284.1010131835937,290.2106628417969,297.5090026855469,289.92120361328125,1.0,0.2103067636489868,1.0,1.0,0.3326191902160644,1.0,-1.0815672874450684,0.8569258451461792,0.2246413677930832,0.5952265858650208,0.0,0.0,0.0,22.67498779296875,25.0,229.06739807128903,-0.0,113.71784210205078,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0528564453125,0.989233374595642,0.2587524354457855,0.2048938274383545,296.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0345458984375,0.596763014793396,0.050000000745058,0.0479623340070247,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0498046875,0.8442860245704651,0.1437461227178573,0.1005363687872886,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0345458984375,0.596763014793396,0.050000000745058,0.0479623340070247,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.04754638671875,0.7802307605743408,0.1127268001437187,0.5072328448295593,290.0507507324219,290.04998779296875,288.3780517578125,284.1229858398437,290.3283996582031,297.52978515625,290.0667419433594,1.0,0.2114342600107193,1.0,1.0,0.3372220993041992,1.0,-1.0904000997543335,0.8575456738471985,0.2328544408082962,0.5938587784767151,0.0,0.0,0.0,22.68726921081543,28.0,206.872787475586,-0.0,115.85476684570312,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0528564453125,0.989233374595642,0.2587524354457855,0.2048938274383545,296.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0345458984375,0.596763014793396,0.050000000745058,0.0479623340070247,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0498046875,0.8442860245704651,0.1437461227178573,0.1005363687872886,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0345458984375,0.596763014793396,0.050000000745058,0.0479623340070247,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.04754638671875,0.7802307605743408,0.1127268001437187,0.5072328448295593,290.0507507324219,290.04998779296875,288.3780517578125,284.1229858398437,290.3283996582031,297.52978515625,290.0667419433594,1.0,0.2114342600107193,1.0,1.0,0.3372220993041992,1.0,-1.0904000997543335,0.8575456738471985,0.2328544408082962,0.5938587784767151,0.0,0.0,0.0,22.68726921081543,28.0,206.872787475586,-0.0,115.85476684570312,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1770935058594,0.9901188015937804,0.2668564319610595,0.2072248011827469,296.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1629638671875,0.5950102806091309,0.050000000745058,0.0479708686470985,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1748352050781,0.8462234735488892,0.1459405571222305,0.102072536945343,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1629638671875,0.5950102806091309,0.050000000745058,0.0479708686470985,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.17315673828125,0.7818928360939026,0.1143450140953064,0.5144903659820557,290.175537109375,290.1499938964844,288.4532165527344,284.1463317871094,290.3889465332031,297.54888916015625,290.1872863769531,1.0,0.2138570696115493,1.0,1.0,0.3359453082084656,1.0,-1.1037706136703491,0.8687622547149658,0.2350082844495773,0.6017999053001404,0.0,0.0,0.0,23.070878982543945,31.0,169.0141143798828,-0.0,119.83780670166016,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1770935058594,0.9901188015937804,0.2668564319610595,0.2072248011827469,296.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1629638671875,0.5950102806091309,0.050000000745058,0.0479708686470985,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1748352050781,0.8462234735488892,0.1459405571222305,0.102072536945343,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1629638671875,0.5950102806091309,0.050000000745058,0.0479708686470985,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.17315673828125,0.7818928360939026,0.1143450140953064,0.5144903659820557,290.175537109375,290.1499938964844,288.4532165527344,284.1463317871094,290.3889465332031,297.54888916015625,290.1872863769531,1.0,0.2138570696115493,1.0,1.0,0.3359453082084656,1.0,-1.1037706136703491,0.8687622547149658,0.2350082844495773,0.6017999053001404,0.0,0.0,0.0,23.070878982543945,31.0,169.0141143798828,-0.0,119.83780670166016,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.64080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2732238769531,0.9921172857284546,0.2744107842445373,0.2129519432783126,296.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2615051269531,0.5906757712364197,0.050000000745058,0.0479925125837326,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2713623046875,0.8449606895446777,0.1481033414602279,0.1036058366298675,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2615051269531,0.5906757712364197,0.050000000745058,0.0479925125837326,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2699584960937,0.7804357409477234,0.1159444376826286,0.5218102335929871,290.2719116210937,290.25,288.52801513671875,284.1711730957031,290.44482421875,297.56280517578125,290.2816467285156,1.0,0.2173652052879333,1.0,1.0,0.3346684873104095,1.0,-1.121321439743042,0.8833067417144775,0.2380147129297256,0.6120184659957886,0.0,0.0,0.0,23.84140968322754,34.0,136.85513305664062,-0.0,125.70413208007812,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.64080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2732238769531,0.9921172857284546,0.2744107842445373,0.2129519432783126,296.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2615051269531,0.5906757712364197,0.050000000745058,0.0479925125837326,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2713623046875,0.8449606895446777,0.1481033414602279,0.1036058366298675,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2615051269531,0.5906757712364197,0.050000000745058,0.0479925125837326,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2699584960937,0.7804357409477234,0.1159444376826286,0.5218102335929871,290.2719116210937,290.25,288.52801513671875,284.1711730957031,290.44482421875,297.56280517578125,290.2816467285156,1.0,0.2173652052879333,1.0,1.0,0.3346684873104095,1.0,-1.121321439743042,0.8833067417144775,0.2380147129297256,0.6120184659957886,0.0,0.0,0.0,23.84140968322754,34.0,136.85513305664062,-0.0,125.70413208007812,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158264160156,0.9933496117591858,0.2779518961906433,0.2168900966644287,296.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3049011230469,0.5876693725585938,0.050000000745058,0.0480079464614391,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3140869140625,0.8432952761650085,0.1491684168577194,0.1043646261096,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3049011230469,0.5876693725585938,0.050000000745058,0.0480079464614391,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3127746582031,0.7786774635314941,0.1167240887880325,0.5254151225090027,290.3146057128906,290.25,288.5652770996094,284.1841735839844,290.47283935546875,297.5677185058594,290.3236083984375,1.0,0.2194726765155792,1.0,1.0,0.3340300619602203,1.0,-1.1313222646713257,0.8914793729782104,0.2398428916931152,0.61775141954422,0.0,0.0,0.0,24.36086082458496,34.0,125.25838470458984,-0.0,129.2747802734375,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3550109863281,0.9946322441101074,0.2813378572463989,0.221435010433197,296.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.34503173828125,0.5841702818870544,0.050000000745058,0.0480263605713844,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3534240722656,0.8410429358482361,0.150222972035408,0.1051181852817535,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.34503173828125,0.5841702818870544,0.050000000745058,0.0480263605713844,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3522644042969,0.7763219475746155,0.1174869835376739,0.5289642214775085,290.3539123535156,290.3500061035156,288.6024475097656,284.1976013183594,290.4919738769531,297.57135009765625,290.3617858886719,1.0,0.2217867821455001,1.0,1.0,0.3323791027069092,1.0,-1.1419856548309326,0.90139901638031,0.2405866384506225,0.6251006126403809,0.0,0.0,0.0,24.966407775878903,37.0,113.0037841796875,-0.0,133.24525451660156,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4188537597656,0.9970598816871644,0.28764608502388,0.2320381253957748,296.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4110412597656,0.5758674740791321,0.050000000745058,0.0480721667408943,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41754150390625,0.8350301384925842,0.1522902250289917,0.1066053733229637,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4110412597656,0.5758674740791321,0.050000000745058,0.0480721667408943,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4166564941406,0.7700551152229309,0.1189482361078262,0.5358384847640991,290.4179382324219,290.45001220703125,288.67645263671875,284.2257385253906,290.5271301269531,297.5751647949219,290.4241027832031,1.0,0.2269554585218429,1.0,1.0,0.3290771245956421,1.0,-1.1648579835891724,0.9225860238075256,0.2422719299793243,0.6409323811531067,0.0,0.0,0.0,26.432064056396484,40.0,90.01964569091797,-0.0,142.3166046142578,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4188537597656,0.9970598816871644,0.28764608502388,0.2320381253957748,296.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4110412597656,0.5758674740791321,0.050000000745058,0.0480721667408943,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41754150390625,0.8350301384925842,0.1522902250289917,0.1066053733229637,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4110412597656,0.5758674740791321,0.050000000745058,0.0480721667408943,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4166564941406,0.7700551152229309,0.1189482361078262,0.5358384847640991,290.4179382324219,290.45001220703125,288.67645263671875,284.2257385253906,290.5271301269531,297.5751647949219,290.4241027832031,1.0,0.2269554585218429,1.0,1.0,0.3290771245956421,1.0,-1.1648579835891724,0.9225860238075256,0.2422719299793243,0.6409323811531067,0.0,0.0,0.0,26.432064056396484,40.0,90.01964569091797,-0.0,142.3166046142578,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.47235107421875,0.998891294002533,0.2933913767337799,0.244092047214508,296.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4655456542969,0.5661621689796448,0.050000000745058,0.048129990696907,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.47119140625,0.8274176120758057,0.1542988866567611,0.1080601662397384,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4655456542969,0.5661621689796448,0.050000000745058,0.048129990696907,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4704284667969,0.7621586918830872,0.1203147545456886,0.5423508882522583,290.4715270996094,290.54998779296875,288.75,284.25567626953125,290.5626525878906,297.5751037597656,290.4767761230469,1.0,0.2327112853527069,1.0,1.0,0.3257751762866974,1.0,-1.189027190208435,0.9447790384292604,0.24424809217453,0.6577135920524597,0.0,0.0,0.0,28.23026657104492,28.0,75.23237609863281,-0.0,152.75730895996094,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
