time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038400,297.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.47235107421875,0.998891294002533,0.2933913767337799,0.244092047214508,296.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4655456542969,0.5661621689796448,0.050000000745058,0.048129990696907,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.47119140625,0.8274176120758057,0.1542988866567611,0.1080601662397384,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4655456542969,0.5661621689796448,0.050000000745058,0.048129990696907,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4704284667969,0.7621586918830872,0.1203147545456886,0.5423508882522583,290.4715270996094,290.54998779296875,288.75,284.25567626953125,290.5626525878906,297.5751037597656,290.4767761230469,1.0,0.2327112853527069,1.0,1.0,0.3257751762866974,1.0,-1.189027190208435,0.9447790384292604,0.24424809217453,0.6577135920524597,0.0,0.0,0.0,28.23026657104492,28.0,75.23237609863281,-0.0,152.75730895996094,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.530029296875,0.9985601902008056,0.3001178205013275,0.2413564920425415,296.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.521484375,0.568389892578125,0.050000000745058,0.0481161661446094,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.528564453125,0.8335442543029785,0.1566028594970703,0.1095676645636558,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.521484375,0.568389892578125,0.050000000745058,0.0481161661446094,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.7678090929985046,0.1219613328576088,0.5490780472755432,290.52899169921875,290.6499938964844,288.8233337402344,284.2872009277344,290.6381530761719,297.5810546875,290.5357666015625,1.0,0.2326188683509826,1.0,1.0,0.3273947238922119,1.0,-1.1956061124801636,0.9475838541984558,0.2480222284793853,0.6591207981109619,0.0,0.0,0.0,27.973482131958008,31.0,82.9295425415039,-0.0,154.1436767578125,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.530029296875,0.9985601902008056,0.3001178205013275,0.2413564920425415,296.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.521484375,0.568389892578125,0.050000000745058,0.0481161661446094,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.528564453125,0.8335442543029785,0.1566028594970703,0.1095676645636558,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.521484375,0.568389892578125,0.050000000745058,0.0481161661446094,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.527587890625,0.7678090929985046,0.1219613328576088,0.5490780472755432,290.52899169921875,290.6499938964844,288.8233337402344,284.2872009277344,290.6381530761719,297.5810546875,290.5357666015625,1.0,0.2326188683509826,1.0,1.0,0.3273947238922119,1.0,-1.1956061124801636,0.9475838541984558,0.2480222284793853,0.6591207981109619,0.0,0.0,0.0,27.973482131958008,31.0,82.9295425415039,-0.0,154.1436767578125,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5992126464844,0.9982795119285583,0.309009313583374,0.239303171634674,296.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5896301269531,0.5700522065162659,0.050000000745058,0.0481060221791267,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5976867675781,0.8399896621704102,0.1594757288694381,0.1114717051386833,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5896301269531,0.5700522065162659,0.050000000745058,0.0481060221791267,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5965881347656,0.7742020487785339,0.1242683306336402,0.5586432218551636,290.5981140136719,290.75,288.89666748046875,284.32000732421875,290.72186279296875,297.6031799316406,290.605712890625,1.0,0.2341758608818054,1.0,1.0,0.3290142714977264,1.0,-1.2068768739700315,0.9535671472549438,0.2533097267150879,0.662556529045105,0.0,0.0,0.0,27.873729705810547,34.0,94.92334747314452,-0.0,157.2492218017578,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5992126464844,0.9982795119285583,0.309009313583374,0.239303171634674,296.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5896301269531,0.5700522065162659,0.050000000745058,0.0481060221791267,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5976867675781,0.8399896621704102,0.1594757288694381,0.1114717051386833,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5896301269531,0.5700522065162659,0.050000000745058,0.0481060221791267,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5965881347656,0.7742020487785339,0.1242683306336402,0.5586432218551636,290.5981140136719,290.75,288.89666748046875,284.32000732421875,290.72186279296875,297.6031799316406,290.605712890625,1.0,0.2341758608818054,1.0,1.0,0.3290142714977264,1.0,-1.2068768739700315,0.9535671472549438,0.2533097267150879,0.662556529045105,0.0,0.0,0.0,27.873729705810547,34.0,94.92334747314452,-0.0,157.2492218017578,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6369934082031,0.998286247253418,0.3137222826480865,0.2393498122692108,296.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6268920898437,0.5700142979621887,0.050000000745058,0.0481061972677707,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.63543701171875,0.842512309551239,0.1610796600580215,0.1125539094209671,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6268920898437,0.5700142979621887,0.050000000745058,0.0481061972677707,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6343078613281,0.776883065700531,0.1256338506937027,0.564463198184967,290.6358642578125,290.75,288.9333190917969,284.3368835449219,290.765380859375,297.6159973144531,290.6437683105469,1.0,0.2354476302862167,1.0,1.0,0.3298240303993225,1.0,-1.2152167558670044,0.9584912657737732,0.2567255198955536,0.6656784415245056,0.0,0.0,0.0,27.99724769592285,34.0,100.59930419921876,-0.0,159.98629760742188,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6773986816406,0.9983669519424438,0.3185363113880157,0.2399206757545471,296.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6664123535156,0.5695526003837585,0.050000000745058,0.0481089204549789,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6756896972656,0.8446946144104004,0.1627775132656097,0.1137070208787918,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6664123535156,0.5695526003837585,0.050000000745058,0.0481089204549789,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6744689941406,0.779324471950531,0.1271184384822845,0.5708599090576172,290.6761779785156,290.6499938964844,288.9700012207031,284.3540954589844,290.8203125,297.6292419433594,290.6849975585937,1.0,0.2370198369026184,1.0,1.0,0.3318947851657867,1.0,-1.224969744682312,0.9627344012260436,0.2622352838516235,0.6678407788276672,0.0,0.0,0.0,28.20663452148437,37.0,109.4959716796875,-0.0,163.36221313476562,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77301025390625,0.9987065196037292,0.3284003734588623,0.2425141632556915,296.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7597045898437,0.5674473643302917,0.050000000745058,0.0481216199696064,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.77105712890625,0.8480654358863831,0.1664463281631469,0.1162119582295417,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7597045898437,0.5674473643302917,0.050000000745058,0.0481216199696064,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7696533203125,0.7834644317626953,0.13041852414608,0.5852214097976685,290.7716064453125,290.54998779296875,289.0433349609375,284.3893737792969,290.93585205078125,297.6563415527344,290.7817077636719,1.0,0.240999087691307,1.0,1.0,0.3360363245010376,1.0,-1.2483564615249634,0.9735643267631532,0.2747921943664551,0.6737362742424011,0.0,0.0,0.0,28.871036529541016,40.0,129.9293670654297,-0.0,171.993408203125,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77301025390625,0.9987065196037292,0.3284003734588623,0.2425141632556915,296.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7597045898437,0.5674473643302917,0.050000000745058,0.0481216199696064,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.77105712890625,0.8480654358863831,0.1664463281631469,0.1162119582295417,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7597045898437,0.5674473643302917,0.050000000745058,0.0481216199696064,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7696533203125,0.7834644317626953,0.13041852414608,0.5852214097976685,290.7716064453125,290.54998779296875,289.0433349609375,284.3893737792969,290.93585205078125,297.6563415527344,290.7817077636719,1.0,0.240999087691307,1.0,1.0,0.3360363245010376,1.0,-1.2483564615249634,0.9735643267631532,0.2747921943664551,0.6737362742424011,0.0,0.0,0.0,28.871036529541016,40.0,129.9293670654297,-0.0,171.993408203125,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8397827148437,0.9989989399909972,0.3348468840122223,0.2450669258832931,296.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.82568359375,0.5653625726699829,0.050000000745058,0.0481344796717166,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8377685546875,0.8495882749557495,0.1689752042293548,0.1179474592208862,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.82568359375,0.5653625726699829,0.050000000745058,0.0481344796717166,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8363342285156,0.7856203317642212,0.1327424198389053,0.5954161286354065,290.8383178710937,290.54998779296875,289.0902709960937,284.41259765625,291.0107727050781,297.673828125,290.8488464355469,1.0,0.244074061512947,1.0,1.0,0.3386867344379425,1.0,-1.2657707929611206,0.9820661544799804,0.2837046086788177,0.6785970330238342,0.0,0.0,0.0,29.45722961425781,40.0,139.81207275390625,-0.0,178.8030242919922,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787841796875,0.9990000128746032,0.3385131657123565,0.246771290898323,296.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8642883300781,0.5639638900756836,0.050000000745058,0.0481432564556598,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8767395019531,0.850245475769043,0.1704565733671188,0.1189667433500289,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8642883300781,0.5639638900756836,0.050000000745058,0.0481432564556598,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87530517578125,0.7866736054420471,0.1341171860694885,0.6014695167541504,290.8773193359375,290.45001220703125,289.1166687011719,284.4258728027344,291.0531616210937,297.68365478515625,290.88800048828125,1.0,0.2459688782691955,1.0,1.0,0.340177834033966,1.0,-1.2763266563415527,0.9873201251029968,0.2890065014362335,0.6816536784172058,0.0,0.0,0.0,29.839550018310547,43.0,144.44384765625,-0.0,183.07000732421875,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9462280273437,0.9990000128746032,0.3487449884414673,0.2523390054702759,296.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9417419433594,0.5593621134757996,0.050000000745058,0.0481730066239833,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9457702636719,0.8513948917388916,0.1747302412986755,0.1219351217150688,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9417419433594,0.5593621134757996,0.050000000745058,0.0481730066239833,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9454040527344,0.7890503406524658,0.1381372660398483,0.6193279027938843,290.9458923339844,290.3067932128906,289.19000244140625,284.4635009765625,291.0140686035156,297.7101745605469,290.9482421875,1.0,0.2517903447151184,1.0,1.0,0.3271923959255218,1.0,-1.3080793619155884,1.028615951538086,0.2794634103775024,0.7162937521934509,0.0,0.0,0.0,31.08983612060547,46.0,82.54290771484375,-0.0,196.5288848876953,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9462280273437,0.9990000128746032,0.3487449884414673,0.2523390054702759,296.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9417419433594,0.5593621134757996,0.050000000745058,0.0481730066239833,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9457702636719,0.8513948917388916,0.1747302412986755,0.1219351217150688,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9417419433594,0.5593621134757996,0.050000000745058,0.0481730066239833,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9454040527344,0.7890503406524658,0.1381372660398483,0.6193279027938843,290.9458923339844,290.3067932128906,289.19000244140625,284.4635009765625,291.0140686035156,297.7101745605469,290.9482421875,1.0,0.2517903447151184,1.0,1.0,0.3271923959255218,1.0,-1.3080793619155884,1.028615951538086,0.2794634103775024,0.7162937521934509,0.0,0.0,0.0,31.08983612060547,46.0,82.54290771484375,-0.0,196.5288848876953,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9549865722656,0.9990000128746032,0.3587146401405334,0.2592641115188598,296.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9549865722656,0.5535951852798462,0.050000000745058,0.0482123345136642,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9550476074219,0.8510606288909912,0.1790373623371124,0.1249696835875511,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9549865722656,0.5535951852798462,0.050000000745058,0.0482123345136642,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.955078125,0.7901173233985901,0.1422882378101349,0.6380214691162109,290.9550170898437,290.1298522949219,289.2633361816406,284.5023193359375,290.9667053222656,297.7322692871094,290.9548034667969,1.0,0.2583199739456177,1.0,1.0,0.3142069876194,1.0,-1.342567801475525,1.0730655193328855,0.269502192735672,0.7535581588745117,0.0,0.0,0.0,32.641990661621094,49.0,24.28656959533692,-0.0,212.25650024414065,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9549865722656,0.9990000128746032,0.3587146401405334,0.2592641115188598,296.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9549865722656,0.5535951852798462,0.050000000745058,0.0482123345136642,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9550476074219,0.8510606288909912,0.1790373623371124,0.1249696835875511,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9549865722656,0.5535951852798462,0.050000000745058,0.0482123345136642,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.955078125,0.7901173233985901,0.1422882378101349,0.6380214691162109,290.9550170898437,290.1298522949219,289.2633361816406,284.5023193359375,290.9667053222656,297.7322692871094,290.9548034667969,1.0,0.2583199739456177,1.0,1.0,0.3142069876194,1.0,-1.342567801475525,1.0730655193328855,0.269502192735672,0.7535581588745117,0.0,0.0,0.0,32.641990661621094,49.0,24.28656959533692,-0.0,212.25650024414065,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9507751464844,0.9990000128746032,0.3635812699794769,0.2631878852844238,296.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9521179199219,0.5503308773040771,0.050000000745058,0.0482357069849967,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95098876953125,0.8503332734107971,0.1811840981245041,0.1264863014221191,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9521179199219,0.5503308773040771,0.050000000745058,0.0482357069849967,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9511108398437,0.7901301383972168,0.1443854123353958,0.6475086212158203,290.950927734375,290.09100341796875,289.29998779296875,284.5221252441406,290.9442443847656,297.7386474609375,290.9498596191406,1.0,0.2618034183979034,1.0,1.0,0.3077142834663391,1.0,-1.3605424165725708,1.0959503650665283,0.2645921111106872,0.7727091908454895,0.0,0.0,0.0,33.530391693115234,49.0,4.398303031921387,-0.0,220.92567443847656,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9335632324219,0.9990000128746032,0.3683637678623199,0.2673485875129699,296.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9400939941406,0.5468992590904236,0.050000000745058,0.0482612214982509,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9347229003906,0.8493250012397766,0.1833189576864242,0.1279997080564499,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9400939941406,0.5468992590904236,0.050000000745058,0.0482612214982509,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9354248046875,0.7898725271224976,0.1464887708425521,0.6570502519607544,290.9344177246094,289.95587158203125,289.336669921875,284.542236328125,290.8482360839844,297.74346923828125,290.9276733398437,1.0,0.2654107809066772,1.0,1.0,0.2915523648262024,1.0,-1.3788684606552124,1.1325510740280151,0.2463173568248748,0.805462658405304,0.0,0.0,0.0,34.487060546875,52.0,-40.31523895263672,-0.0,230.1095428466797,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81866455078125,0.9990000128746032,0.3773841559886932,0.2765728831291199,296.66510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83624267578125,0.539537787437439,0.050000000745058,0.0483196191489696,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.82098388671875,0.8462653756141663,0.1873851716518402,0.1309322863817215,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83624267578125,0.539537787437439,0.050000000745058,0.0483196191489696,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8224182128906,0.7883466482162476,0.1505855768918991,0.6758941411972046,290.8203125,289.7847900390625,289.4100036621094,284.5832214355469,290.6513671875,297.7458190917969,290.808837890625,1.0,0.2729280591011047,1.0,1.0,0.2592285275459289,1.0,-1.4162225723266602,1.2066965103149414,0.2095260918140411,0.871779203414917,0.0,0.0,0.0,36.61458206176758,55.0,-137.70346069335938,-0.0,249.9398651123047,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81866455078125,0.9990000128746032,0.3773841559886932,0.2765728831291199,296.66510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83624267578125,0.539537787437439,0.050000000745058,0.0483196191489696,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.82098388671875,0.8462653756141663,0.1873851716518402,0.1309322863817215,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83624267578125,0.539537787437439,0.050000000745058,0.0483196191489696,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8224182128906,0.7883466482162476,0.1505855768918991,0.6758941411972046,290.8203125,289.7847900390625,289.4100036621094,284.5832214355469,290.6513671875,297.7458190917969,290.808837890625,1.0,0.2729280591011047,1.0,1.0,0.2592285275459289,1.0,-1.4162225723266602,1.2066965103149414,0.2095260918140411,0.871779203414917,0.0,0.0,0.0,36.61458206176758,55.0,-137.70346069335938,-0.0,249.9398651123047,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6788024902344,0.9990000128746032,0.3856040239334106,0.2870256006717682,296.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6982727050781,0.5316988229751587,0.050000000745058,0.0483882389962673,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6812744140625,0.8418377041816711,0.1911451071500778,0.1336558014154434,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6982727050781,0.5316988229751587,0.050000000745058,0.0483882389962673,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6827697753906,0.7854200601577759,0.1544687151908874,0.693865954875946,290.6805419921875,289.6166687011719,289.4833374023437,284.6252746582031,290.4866027832031,297.740966796875,290.66864013671875,1.0,0.2807314395904541,1.0,1.0,0.2269047051668167,1.0,-1.453779220581055,1.2782806158065796,0.1754985004663467,0.9355005621910096,0.0,0.0,0.0,39.02500915527344,58.0,-180.9665985107422,-0.0,271.5076904296875,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6788024902344,0.9990000128746032,0.3856040239334106,0.2870256006717682,296.6897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6982727050781,0.5316988229751587,0.050000000745058,0.0483882389962673,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6812744140625,0.8418377041816711,0.1911451071500778,0.1336558014154434,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6982727050781,0.5316988229751587,0.050000000745058,0.0483882389962673,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6827697753906,0.7854200601577759,0.1544687151908874,0.693865954875946,290.6805419921875,289.6166687011719,289.4833374023437,284.6252746582031,290.4866027832031,297.740966796875,290.66864013671875,1.0,0.2807314395904541,1.0,1.0,0.2269047051668167,1.0,-1.453779220581055,1.2782806158065796,0.1754985004663467,0.9355005621910096,0.0,0.0,0.0,39.02500915527344,58.0,-180.9665985107422,-0.0,271.5076904296875,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5221862792969,0.9990000128746032,0.3931174278259277,0.2983309924602508,296.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5447998046875,0.5238264799118042,0.050000000745058,0.0484653525054454,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.52508544921875,0.8366384506225586,0.1946696192026138,0.1362112015485763,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5447998046875,0.5238264799118042,0.050000000745058,0.0484653525054454,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267028808594,0.7816084623336792,0.1581629812717437,0.7110068798065186,290.5242004394531,289.45147705078125,289.5566711425781,284.6683654785156,290.30535888671875,297.73394775390625,290.5108642578125,1.0,0.2887055575847626,1.0,1.0,0.1851711422204971,1.0,-1.4911813735961914,1.3558357954025269,0.1353455930948257,1.0051913261413574,0.0,0.0,0.0,41.67112731933594,61.0,-212.6465759277344,-0.0,294.6311950683594,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5221862792969,0.9990000128746032,0.3931174278259277,0.2983309924602508,296.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5447998046875,0.5238264799118042,0.050000000745058,0.0484653525054454,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.52508544921875,0.8366384506225586,0.1946696192026138,0.1362112015485763,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5447998046875,0.5238264799118042,0.050000000745058,0.0484653525054454,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267028808594,0.7816084623336792,0.1581629812717437,0.7110068798065186,290.5242004394531,289.45147705078125,289.5566711425781,284.6683654785156,290.30535888671875,297.73394775390625,290.5108642578125,1.0,0.2887055575847626,1.0,1.0,0.1851711422204971,1.0,-1.4911813735961914,1.3558357954025269,0.1353455930948257,1.0051913261413574,0.0,0.0,0.0,41.67112731933594,61.0,-212.6465759277344,-0.0,294.6311950683594,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.36187744140625,0.9990000128746032,0.3999636173248291,0.3101960718631744,296.7343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3852844238281,0.5162254571914673,0.050000000745058,0.0485495068132877,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3651123046875,0.8310616612434387,0.1979976147413253,0.1386238038539886,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3852844238281,0.5162254571914673,0.050000000745058,0.0485495068132877,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3667907714844,0.7772912979125977,0.1616825759410858,0.7273602485656738,290.3641357421875,289.2892150878906,289.6300048828125,284.7124328613281,290.110595703125,297.7270202636719,290.3490295410156,1.0,0.2967554628849029,1.0,1.0,0.1434375941753387,1.0,-1.5281565189361572,1.4398412704467771,0.0883152186870575,1.081372618675232,0.0,0.0,0.0,44.511695861816406,64.0,-231.2613677978516,-0.0,319.13006591796875,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.36187744140625,0.9990000128746032,0.3999636173248291,0.3101960718631744,296.7343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3852844238281,0.5162254571914673,0.050000000745058,0.0485495068132877,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3651123046875,0.8310616612434387,0.1979976147413253,0.1386238038539886,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3852844238281,0.5162254571914673,0.050000000745058,0.0485495068132877,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3667907714844,0.7772912979125977,0.1616825759410858,0.7273602485656738,290.3641357421875,289.2892150878906,289.6300048828125,284.7124328613281,290.110595703125,297.7270202636719,290.3490295410156,1.0,0.2967554628849029,1.0,1.0,0.1434375941753387,1.0,-1.5281565189361572,1.4398412704467771,0.0883152186870575,1.081372618675232,0.0,0.0,0.0,44.511695861816406,64.0,-231.2613677978516,-0.0,319.13006591796875,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24627685546875,0.9990000128746032,0.4030978381633758,0.3162256181240082,296.7445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.28009033203125,0.5126101970672607,0.050000000745058,0.0485935360193252,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2509460449219,0.8282464742660522,0.1995733380317688,0.1397833973169326,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28009033203125,0.5126101970672607,0.050000000745058,0.0485935360193252,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2533264160156,0.7750669717788696,0.1633646041154861,0.7352619767189026,290.24951171875,289.2539978027344,289.6666564941406,284.7348327636719,289.9364929199219,297.7236328125,290.2286376953125,1.0,0.3007857799530029,1.0,1.0,0.1225708201527595,1.0,-1.546379566192627,1.496882677078247,0.0494968369603157,1.134488821029663,0.0,0.0,0.0,45.99026107788086,64.0,-287.3092041015625,-0.0,331.8362731933594,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1151733398437,0.9990000128746032,0.4059164822101593,0.3224321007728576,296.7541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507873535156,0.5090524554252625,0.050000000745058,0.0486397482454776,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11968994140625,0.8252552151679993,0.2010339498519897,0.1408764868974685,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507873535156,0.5090524554252625,0.050000000745058,0.0486397482454776,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1219787597656,0.7726505398750305,0.1649471819400787,0.7428024411201477,290.1182861328125,289.1298522949219,289.7033386230469,284.7574462890625,289.8162536621094,297.7193298339844,290.0992736816406,1.0,0.3048025667667389,1.0,1.0,0.1025355905294418,1.0,-1.5643070936203003,1.543399453163147,0.02090759947896,1.1771796941757202,0.0,0.0,0.0,47.52043151855469,67.0,-314.651123046875,-0.0,344.7871398925781,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94635009765625,0.9990000128746032,0.4110359847545624,0.3352286517620086,296.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.962646484375,0.5021935105323792,0.050000000745058,0.0487378947436809,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9481811523437,0.8189398646354675,0.2038260847330093,0.142908364534378,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.962646484375,0.5021935105323792,0.050000000745058,0.0487378947436809,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9490661621094,0.7674407362937927,0.1679504066705703,0.7568898797035217,289.9476013183594,288.9734802246094,289.77667236328125,284.8034362792969,289.7825927734375,297.7107849121094,289.9405517578125,1.0,0.3127544820308685,1.0,1.0,0.0624651275575161,1.0,-1.599258542060852,1.5977402925491333,0.0015183492796495,1.224191427230835,0.0,0.0,0.0,50.70770263671875,55.0,-221.53887939453125,-0.0,371.298095703125,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.94635009765625,0.9990000128746032,0.4110359847545624,0.3352286517620086,296.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.962646484375,0.5021935105323792,0.050000000745058,0.0487378947436809,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9481811523437,0.8189398646354675,0.2038260847330093,0.142908364534378,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.962646484375,0.5021935105323792,0.050000000745058,0.0487378947436809,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9490661621094,0.7674407362937927,0.1679504066705703,0.7568898797035217,289.9476013183594,288.9734802246094,289.77667236328125,284.8034362792969,289.7825927734375,297.7107849121094,289.9405517578125,1.0,0.3127544820308685,1.0,1.0,0.0624651275575161,1.0,-1.599258542060852,1.5977402925491333,0.0015183492796495,1.224191427230835,0.0,0.0,0.0,50.70770263671875,55.0,-221.53887939453125,-0.0,371.298095703125,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9002685546875,0.9990000128746032,0.4174445271492004,0.3341874182224273,296.79022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9031677246094,0.5027289390563965,0.050000000745058,0.0487295426428318,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9005126953125,0.8234224915504456,0.2068956792354583,0.1449729204177856,297.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9031677246094,0.5027289390563965,0.050000000745058,0.0487295426428318,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.900634765625,0.772921085357666,0.171107143163681,0.7706823945045471,289.9004211425781,288.82000732421875,289.8500061035156,284.85028076171875,289.84765625,297.7118835449219,289.8996276855469,1.0,0.314628541469574,1.0,1.0,0.0223946683108806,1.0,-1.6170402765274048,1.6170059442520142,3.431297591305338e-05,1.2399388551712036,0.0,0.0,0.0,50.862548828125,58.0,-91.8816146850586,-0.0,381.1325073242188,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9002685546875,0.9990000128746032,0.4174445271492004,0.3341874182224273,296.79022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9031677246094,0.5027289390563965,0.050000000745058,0.0487295426428318,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9005126953125,0.8234224915504456,0.2068956792354583,0.1449729204177856,297.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9031677246094,0.5027289390563965,0.050000000745058,0.0487295426428318,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.900634765625,0.772921085357666,0.171107143163681,0.7706823945045471,289.9004211425781,288.82000732421875,289.8500061035156,284.85028076171875,289.84765625,297.7118835449219,289.8996276855469,1.0,0.314628541469574,1.0,1.0,0.0223946683108806,1.0,-1.6170402765274048,1.6170059442520142,3.431297591305338e-05,1.2399388551712036,0.0,0.0,0.0,50.862548828125,58.0,-91.8816146850586,-0.0,381.1325073242188,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.7470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9090270996094,0.9990000128746032,0.4261412918567657,0.3338674306869507,296.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9061279296875,0.5028936862945557,0.050000000745058,0.0487268641591072,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9085998535156,0.8278650045394897,0.2104542851448059,0.1473629772663116,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9061279296875,0.5028936862945557,0.050000000745058,0.0487268641591072,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9084167480469,0.7784529328346252,0.1747269332408905,0.7863115072250366,289.90875244140625,288.6694641113281,289.92333984375,284.89801025390625,289.9208984375,297.7272033691406,289.9107666015625,1.0,0.3179703950881958,1.0,1.0,0.0134368008002638,1.0,-1.638275146484375,1.638263702392578,1.1463977898529263e-05,1.256696701049805,0.0,0.0,0.0,51.22858810424805,61.0,-8.132080078125,-0.0,393.6264343261719,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9090270996094,0.9990000128746032,0.4261412918567657,0.3338674306869507,296.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9061279296875,0.5028936862945557,0.050000000745058,0.0487268641591072,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9085998535156,0.8278650045394897,0.2104542851448059,0.1473629772663116,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9061279296875,0.5028936862945557,0.050000000745058,0.0487268641591072,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9084167480469,0.7784529328346252,0.1747269332408905,0.7863115072250366,289.90875244140625,288.6694641113281,289.92333984375,284.89801025390625,289.9208984375,297.7272033691406,289.9107666015625,1.0,0.3179703950881958,1.0,1.0,0.0134368008002638,1.0,-1.638275146484375,1.638263702392578,1.1463977898529263e-05,1.256696701049805,0.0,0.0,0.0,51.22858810424805,61.0,-8.132080078125,-0.0,393.6264343261719,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9456787109375,0.9990000128746032,0.4381529986858368,0.3054923415184021,296.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9391174316406,0.5191519260406494,0.050000000745058,0.0485139302909374,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9449462890625,0.8562332987785339,0.2145385444164276,0.1499619036912918,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9436340332031,0.7289038896560669,0.1326415240764618,0.1237229481339454,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9445495605469,0.8083762526512146,0.1788959801197052,0.8033767938613892,289.9452819824219,288.5218811035156,289.9966735839844,284.9465637207031,289.9942932128906,297.74853515625,289.9491882324219,1.0,0.3244026005268097,1.0,1.0,0.0044789337553083,1.0,-1.7175889015197754,1.7175846099853516,4.315128535381518e-06,1.3191713094711304,0.0,0.0,0.0,47.51691818237305,64.0,41.12311553955078,-0.0,427.9409790039063,1.0,283.1442565917969,288.48974609375,285.348388671875,285.3582458496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.930378378500823e-21,-4.965189189250412e-21,-4.965189189250412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
